time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7934769988059998,0.3442426025867462,0.3129792213439941,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9410887956619264,0.5732607841491699,0.5443881154060364,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9096329808235168,0.5243821144104004,0.3680742084980011,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8628236651420593,0.448085606098175,0.4270529448986053,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6885093450546265,0.2221963107585907,1.0183324813842771,284.947265625,284.95001220703125,303.0658874511719,297.0055236816406,299.4244689941406,297.2340393066406,284.947265625,1.0,0.6144362688064575,0.5019661784172058,0.5019661784172058,1.0,1.0,-3.207108497619629,1.1999573707580566,2.0071511268615723,0.4757898449897766,0.9250585436820984,0.9250585436820984,0.0,183.9709930419922,192.0,75490.6953125,0.0,2884.457763671875,1.0,278.1499938964844,282.9438781738281,300.0060729980469,304.9252014160156,293.1499938964844,293.1499938964844,278.1499938964844,36150.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566122651100159,1.0,0.0,0.0,3.763636112213135,3.763661146163941,9.451669598092848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.869140625,0.0,1664.469482421875,1895.4371337890625,0.0,2997.23681640625,0.930839478969574,1.0,0.0,3.0,1.0,0.0
17763720,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7934769988059998,0.3442426025867462,0.3129792213439941,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9410887956619264,0.5732607841491699,0.5443881154060364,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9096329808235168,0.5243821144104004,0.3680742084980011,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8628236651420593,0.448085606098175,0.4270529448986053,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6885093450546265,0.2221963107585907,1.0183324813842771,284.947265625,284.95001220703125,303.0658874511719,297.0055236816406,299.4244689941406,297.2340393066406,284.947265625,1.0,0.6144362688064575,0.5019661784172058,0.5019661784172058,1.0,1.0,-3.207108497619629,1.1999573707580566,2.0071511268615723,0.4757898449897766,0.9250585436820984,0.9250585436820984,0.0,183.9709930419922,192.0,75490.6953125,0.0,2884.457763671875,1.0,278.1499938964844,282.9438781738281,300.0060729980469,304.9252014160156,293.1499938964844,293.1499938964844,278.1499938964844,36150.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566122651100159,1.0,0.0,0.0,3.763636112213135,3.763661146163941,9.451669598092848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.869140625,0.0,1664.469482421875,1895.4371337890625,0.0,2997.23681640625,0.930839478969574,1.0,0.0,3.0,1.0,0.0
17763780,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7905499935150146,0.344550758600235,0.313363641500473,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9373649954795836,0.5740895867347717,0.5452881455421448,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9069214463233948,0.526281476020813,0.3694784045219421,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8599693775177002,0.4488579034805298,0.4278934895992279,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6858170628547668,0.2223034501075744,1.0193519592285156,284.9468688964844,284.95001220703125,303.0138854980469,296.96356201171875,299.3959655761719,297.230224609375,284.9468688964844,1.0,0.6168407797813416,0.5000739693641663,0.5000739693641663,1.0,1.0,-3.212579727172852,1.1984431743621826,2.014136552810669,0.4730577766895294,0.9227192401885986,0.9227192401885986,0.0,187.0382843017578,195.0,75346.453125,0.0,2912.671875,1.0,278.1499938964844,282.9440002441406,299.9638671875,304.8739929199219,293.1499938964844,293.1499938964844,278.1499938964844,36183.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575053811073303,1.0,0.0,0.0,3.756330966949463,3.756356239318848,9.415014687874644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.4384765625,0.0,1656.132568359375,1895.4371337890625,0.0,3005.611083984375,0.9292228817939758,1.0,0.0,3.0,1.0,0.0
17763840,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.7905499935150146,0.344550758600235,0.313363641500473,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9373649954795836,0.5740895867347717,0.5452881455421448,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9069214463233948,0.526281476020813,0.3694784045219421,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8599693775177002,0.4488579034805298,0.4278934895992279,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6858170628547668,0.2223034501075744,1.0193519592285156,284.9468688964844,284.95001220703125,303.0138854980469,296.96356201171875,299.3959655761719,297.230224609375,284.9468688964844,1.0,0.6168407797813416,0.5000739693641663,0.5000739693641663,1.0,1.0,-3.212579727172852,1.1984431743621826,2.014136552810669,0.4730577766895294,0.9227192401885986,0.9227192401885986,0.0,187.0382843017578,195.0,75346.453125,0.0,2912.671875,1.0,278.1499938964844,282.9440002441406,299.9638671875,304.8739929199219,293.1499938964844,293.1499938964844,278.1499938964844,36183.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575053811073303,1.0,0.0,0.0,3.756330966949463,3.756356239318848,9.415014687874644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.4384765625,0.0,1656.132568359375,1895.4371337890625,0.0,3005.611083984375,0.9292228817939758,1.0,0.0,3.0,1.0,0.0
17763900,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7891133427619934,0.3447000682353973,0.3135520815849304,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9355210661888124,0.5744891166687012,0.5457249879837036,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9056169986724854,0.5272236466407776,0.3701746463775635,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.858575165271759,0.4492384195327759,0.4283089637756347,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6844963431358337,0.222355380654335,1.019853591918945,284.9466857910156,284.95001220703125,302.9862670898437,296.94146728515625,299.38134765625,297.22833251953125,284.9467163085937,1.0,0.6180347204208374,0.4991278946399688,0.4991278946399688,1.0,1.0,-3.2152700424194336,1.1976511478424072,2.0176188945770264,0.4716694056987762,0.9215097427368164,0.9215097427368164,0.0,188.5731658935547,195.0,75270.28125,0.0,2926.727294921875,1.0,278.1499938964844,282.94415283203125,299.9420471191406,304.84735107421875,293.1499938964844,293.1499938964844,278.1499938964844,36199.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583882451057434,1.0,0.0,0.0,3.7524161338806152,3.752441167831421,9.395400297762536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12033.89453125,0.0,1651.6595458984375,1895.4371337890625,0.0,3013.889404296875,0.928354561328888,1.0,0.0,3.0,1.0,0.0
17763960,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.78769451379776,0.3448424935340881,0.3137345314025879,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.933685541152954,0.5748627781867981,0.5461392998695374,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9043493270874025,0.5281586647033691,0.3708651065826416,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8572025895118713,0.4496105015277862,0.4287168085575104,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.6831954121589661,0.2224069386720657,1.0203505754470823,284.9465637207031,284.95001220703125,302.9576416015625,296.9186706542969,299.3663024902344,297.2265319824219,284.9465637207031,1.0,0.6192188262939453,0.4982044398784637,0.4982044398784637,1.0,1.0,-3.2179064750671387,1.196868896484375,2.021037578582764,0.4703065752983093,0.9202542901039124,0.9202542901039124,0.0,190.1051177978516,198.0,75189.2578125,0.0,2940.673583984375,1.0,278.1499938964844,282.9443664550781,299.9191589355469,304.8193359375,293.1499938964844,293.1499938964844,278.1499938964844,36213.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589134812355042,1.0,0.0,0.0,3.7481865882873535,3.748211622238159,9.374231240144582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.265625,0.0,1646.813232421875,1895.4371337890625,0.0,3018.8154296875,0.9274152517318726,1.0,0.0,3.0,1.0,0.0
17764020,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7849065661430359,0.3451116383075714,0.314085841178894,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9300495982170104,0.5755632519721985,0.546922504901886,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9019196629524232,0.5300168991088867,0.3722367286682129,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8545173406600952,0.450335681438446,0.4295151829719543,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.680647611618042,0.2225081324577331,1.0213366746902466,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3356018066406,297.2230834960937,284.9463195800781,1.0,0.6215659976005554,0.4963575601577759,0.4963575601577759,1.0,1.0,-3.2230653762817383,1.1952320337295532,2.0278334617614746,0.4675396680831909,0.917669951915741,0.917669951915741,0.0,193.16726684570312,201.0,75017.9765625,0.0,2968.382568359375,1.0,278.1499938964844,282.94500732421875,299.87188720703125,304.7608947753906,293.1499938964844,293.1499938964844,278.1499938964844,36237.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602314591407776,1.0,0.0,0.0,3.7391414642333984,3.739166498184204,9.329042995886994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.1796875,0.0,1636.4423828125,1895.4371337890625,0.0,3031.176025390625,0.925402820110321,1.0,0.0,3.0,1.0,0.0
17764080,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7849065661430359,0.3451116383075714,0.314085841178894,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9300495982170104,0.5755632519721985,0.546922504901886,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9019196629524232,0.5300168991088867,0.3722367286682129,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8545173406600952,0.450335681438446,0.4295151829719543,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.680647611618042,0.2225081324577331,1.0213366746902466,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3356018066406,297.2230834960937,284.9463195800781,1.0,0.6215659976005554,0.4963575601577759,0.4963575601577759,1.0,1.0,-3.2230653762817383,1.1952320337295532,2.0278334617614746,0.4675396680831909,0.917669951915741,0.917669951915741,0.0,193.16726684570312,201.0,75017.9765625,0.0,2968.382568359375,1.0,278.1499938964844,282.94500732421875,299.87188720703125,304.7608947753906,293.1499938964844,293.1499938964844,278.1499938964844,36237.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602314591407776,1.0,0.0,0.0,3.7391414642333984,3.739166498184204,9.329042995886994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.1796875,0.0,1636.4423828125,1895.4371337890625,0.0,3031.176025390625,0.925402820110321,1.0,0.0,3.0,1.0,0.0
17764140,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7821807861328125,0.3453532457351684,0.3144129812717438,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9264702200889589,0.5762026309967041,0.547644853591919,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8995797634124756,0.5318658351898193,0.3736002147197723,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8519061207771301,0.4510271251201629,0.4302824735641479,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.678169310092926,0.2226031869649887,1.0222983360290527,284.94610595703125,284.95001220703125,302.83526611328125,296.8219299316406,299.303955078125,297.219970703125,284.9461364746094,1.0,0.6238809823989868,0.494510680437088,0.494510680437088,1.0,1.0,-3.2280473709106445,1.1934818029403689,2.0345654487609863,0.4647081196308136,0.9149500727653505,0.9149500727653505,0.0,196.2234039306641,204.0,74831.90625,0.0,2995.765869140625,1.0,278.1499938964844,282.94580078125,299.82232666015625,304.6990661621094,293.1499938964844,293.1499938964844,278.1499938964844,36257.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612784147262573,1.0,0.0,0.0,3.729223728179932,3.729248523712158,9.279619916924277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.212890625,0.0,1625.078125,1895.4371337890625,0.0,3040.995361328125,0.9231935739517212,1.0,0.0,3.0,1.0,0.0
17764200,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7821807861328125,0.3453532457351684,0.3144129812717438,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9264702200889589,0.5762026309967041,0.547644853591919,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8995797634124756,0.5318658351898193,0.3736002147197723,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8519061207771301,0.4510271251201629,0.4302824735641479,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.678169310092926,0.2226031869649887,1.0222983360290527,284.94610595703125,284.95001220703125,302.83526611328125,296.8219299316406,299.303955078125,297.219970703125,284.9461364746094,1.0,0.6238809823989868,0.494510680437088,0.494510680437088,1.0,1.0,-3.2280473709106445,1.1934818029403689,2.0345654487609863,0.4647081196308136,0.9149500727653505,0.9149500727653505,0.0,196.2234039306641,204.0,74831.90625,0.0,2995.765869140625,1.0,278.1499938964844,282.94580078125,299.82232666015625,304.6990661621094,293.1499938964844,293.1499938964844,278.1499938964844,36257.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612784147262573,1.0,0.0,0.0,3.729223728179932,3.729248523712158,9.279619916924277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.212890625,0.0,1625.078125,1895.4371337890625,0.0,3040.995361328125,0.9231935739517212,1.0,0.0,3.0,1.0,0.0
17764260,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7795156240463257,0.3455731868743896,0.3147210478782654,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.922964572906494,0.5768022537231445,0.5483285784721375,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8973120450973511,0.5337153673171997,0.3749628961086273,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8493648767471313,0.4516918957233429,0.4310251176357269,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6757553815841675,0.2226926833391189,1.0232369899749756,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.272216796875,297.2171325683594,284.946044921875,1.0,0.626171886920929,0.4927491545677185,0.4927491545677185,1.0,1.0,-3.2328996658325195,1.1918096542358398,2.04109001159668,0.4619888961315155,0.912231981754303,0.912231981754303,0.0,199.27891540527344,207.0,74639.515625,0.0,3022.950439453125,1.0,278.1499938964844,282.94677734375,299.77154541015625,304.6354064941406,293.1499938964844,293.1499938964844,278.1499938964844,36273.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626035451889038,1.0,0.0,0.0,3.718867301940918,3.718892097473145,9.228150474882568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.0830078125,0.0,1613.2271728515625,1895.4371337890625,0.0,3053.425048828125,0.9208831191062928,1.0,0.0,3.0,1.0,0.0
17764320,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7795156240463257,0.3455731868743896,0.3147210478782654,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.922964572906494,0.5768022537231445,0.5483285784721375,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8973120450973511,0.5337153673171997,0.3749628961086273,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8493648767471313,0.4516918957233429,0.4310251176357269,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6757553815841675,0.2226926833391189,1.0232369899749756,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.272216796875,297.2171325683594,284.946044921875,1.0,0.626171886920929,0.4927491545677185,0.4927491545677185,1.0,1.0,-3.2328996658325195,1.1918096542358398,2.04109001159668,0.4619888961315155,0.912231981754303,0.912231981754303,0.0,199.27891540527344,207.0,74639.515625,0.0,3022.950439453125,1.0,278.1499938964844,282.94677734375,299.77154541015625,304.6354064941406,293.1499938964844,293.1499938964844,278.1499938964844,36273.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626035451889038,1.0,0.0,0.0,3.718867301940918,3.718892097473145,9.228150474882568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11877.0830078125,0.0,1613.2271728515625,1895.4371337890625,0.0,3053.425048828125,0.9208831191062928,1.0,0.0,3.0,1.0,0.0
17764380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7769073247909546,0.3457671999931335,0.3150063455104828,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9195412397384644,0.5773592591285706,0.5489715337753296,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8951186537742615,0.535571813583374,0.3763291239738464,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8468879461288452,0.4523248076438904,0.4317382872104645,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6734036207199097,0.2227752208709716,1.0241458415985107,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.240234375,297.2146301269531,284.9459228515625,1.0,0.6284366250038147,0.4909876585006714,0.4909876585006714,1.0,1.0,-3.2376086711883545,1.1900476217269895,2.0475611686706543,0.45921790599823,0.9094542264938354,0.9094542264938354,0.0,202.331771850586,210.0,74438.4453125,0.0,3049.89111328125,1.0,278.1499938964844,282.9478454589844,299.7196655273437,304.5699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36286.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638414740562439,1.0,0.0,0.0,3.7080273628234863,3.708051919937134,9.17443117032235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.486328125,0.0,1600.8662109375,1895.4371337890625,0.0,3065.03759765625,0.9184632301330566,1.0,0.0,3.0,1.0,0.0
17764440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7769073247909546,0.3457671999931335,0.3150063455104828,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9195412397384644,0.5773592591285706,0.5489715337753296,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8951186537742615,0.535571813583374,0.3763291239738464,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8468879461288452,0.4523248076438904,0.4317382872104645,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6734036207199097,0.2227752208709716,1.0241458415985107,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.240234375,297.2146301269531,284.9459228515625,1.0,0.6284366250038147,0.4909876585006714,0.4909876585006714,1.0,1.0,-3.2376086711883545,1.1900476217269895,2.0475611686706543,0.45921790599823,0.9094542264938354,0.9094542264938354,0.0,202.331771850586,210.0,74438.4453125,0.0,3049.89111328125,1.0,278.1499938964844,282.9478454589844,299.7196655273437,304.5699462890625,293.1499938964844,293.1499938964844,278.1499938964844,36286.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638414740562439,1.0,0.0,0.0,3.7080273628234863,3.708051919937134,9.17443117032235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11828.486328125,0.0,1600.8662109375,1895.4371337890625,0.0,3065.03759765625,0.9184632301330566,1.0,0.0,3.0,1.0,0.0
17764500,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7756236791610718,0.345854252576828,0.3151402175426483,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9178637266159058,0.5776227116584778,0.549278736114502,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.894050657749176,0.5365054607391357,0.3770155012607574,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8456721901893616,0.4526290595531463,0.4320835471153259,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6722503900527954,0.2228138595819473,1.0245888233184814,284.9458923339844,284.95001220703125,302.6712341308594,296.69293212890625,299.2242431640625,297.2134704589844,284.9458923339844,1.0,0.6295596957206726,0.4901069104671478,0.4901069104671478,1.0,1.0,-3.239912509918213,1.1891322135925293,2.050780296325684,0.4578113257884979,0.908056139945984,0.908056139945984,0.0,203.8572692871093,210.0,74335.40625,0.0,3063.27490234375,1.0,278.1499938964844,282.9483947753906,299.6935119628906,304.53680419921875,293.1499938964844,293.1499938964844,278.1499938964844,36291.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644618988037109,1.0,0.0,0.0,3.702462673187256,3.7024872303009033,9.146915544988587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.8203125,0.0,1594.5389404296875,1895.4371337890625,0.0,3070.857421875,0.9172208309173584,1.0,0.0,3.0,1.0,0.0
17764560,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7743541598320007,0.3459364771842956,0.3152698576450348,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9162113666534424,0.5778788924217224,0.5495791435241699,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8930003046989441,0.5374420881271362,0.3777037858963012,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8444716334342957,0.4529273211956024,0.4324232935905456,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6711119413375854,0.2228512316942215,1.0250263214111328,284.94586181640625,284.95001220703125,302.6378479003906,296.6666564941406,299.2082824707031,297.2123718261719,284.94586181640625,1.0,0.6306780576705933,0.4892310202121734,0.4892310202121734,1.0,1.0,-3.2421913146972656,1.1882072687149048,2.0539841651916504,0.4564016461372375,0.9066591262817384,0.9066591262817384,0.0,205.38311767578125,213.0,74231.3515625,0.0,3076.62548828125,1.0,278.1499938964844,282.948974609375,299.667236328125,304.5034484863281,293.1499938964844,293.1499938964844,278.1499938964844,36297.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650622963905334,1.0,0.0,0.0,3.696835517883301,3.696860074996948,9.119133324020368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.0322265625,0.0,1588.1549072265625,1895.4371337890625,0.0,3076.489990234375,0.915964126586914,1.0,0.0,3.0,1.0,0.0
17764620,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7718519568443298,0.3460752964019775,0.3155063390731811,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9129822850227356,0.5783544778823853,0.5501453280448914,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8909622430801392,0.5393369793891907,0.379094123840332,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8421097993850708,0.4534922838211059,0.4330732822418213,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6688788533210754,0.2229195833206176,1.0258725881576538,284.94586181640625,284.95001220703125,302.5712280273437,296.6141357421875,299.1766967773437,297.21044921875,284.94586181640625,1.0,0.6328930258750916,0.4874792695045471,0.4874792695045471,1.0,1.0,-3.246628999710083,1.1862831115722656,2.0603458881378174,0.4535383582115173,0.9038918018341064,0.9038918018341064,0.0,208.43003845214844,216.0,74019.859375,0.0,3103.092529296875,1.0,278.1499938964844,282.9501647949219,299.6147766113281,304.4364318847656,293.1499938964844,293.1499938964844,278.1499938964844,36304.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866249144077301,1.0,0.0,0.0,3.68537974357605,3.685404062271118,9.062703725248866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.1513671875,0.0,1575.1845703125,1895.4371337890625,0.0,3087.6240234375,0.9134050011634828,1.0,0.0,3.0,1.0,0.0
17764680,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7718519568443298,0.3460752964019775,0.3155063390731811,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9129822850227356,0.5783544778823853,0.5501453280448914,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8909622430801392,0.5393369793891907,0.379094123840332,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8421097993850708,0.4534922838211059,0.4330732822418213,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6688788533210754,0.2229195833206176,1.0258725881576538,284.94586181640625,284.95001220703125,302.5712280273437,296.6141357421875,299.1766967773437,297.21044921875,284.94586181640625,1.0,0.6328930258750916,0.4874792695045471,0.4874792695045471,1.0,1.0,-3.246628999710083,1.1862831115722656,2.0603458881378174,0.4535383582115173,0.9038918018341064,0.9038918018341064,0.0,208.43003845214844,216.0,74019.859375,0.0,3103.092529296875,1.0,278.1499938964844,282.9501647949219,299.6147766113281,304.4364318847656,293.1499938964844,293.1499938964844,278.1499938964844,36304.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866249144077301,1.0,0.0,0.0,3.68537974357605,3.685404062271118,9.062703725248866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.1513671875,0.0,1575.1845703125,1895.4371337890625,0.0,3087.6240234375,0.9134050011634828,1.0,0.0,3.0,1.0,0.0
17764740,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7694010138511658,0.3461912274360657,0.3157227337360382,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.90986567735672,0.5787980556488037,0.5506815910339355,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8889972567558289,0.5412551760673523,0.3804996609687805,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8398005962371826,0.4540290832519531,0.4336972534656524,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6667018532752991,0.2229826152324676,1.0266958475112915,284.9458923339844,284.95001220703125,302.5054016113281,296.5620422363281,299.1455383300781,297.208740234375,284.9458923339844,1.0,0.6350885033607483,0.4857275485992431,0.4857275485992431,1.0,1.0,-3.2509634494781494,1.184281587600708,2.0666818618774414,0.4506236016750335,0.9011637568473816,0.9011637568473816,0.0,211.47784423828125,219.0,73806.671875,0.0,3129.410888671875,1.0,278.1499938964844,282.951416015625,299.5626220703125,304.3695068359375,293.1499938964844,293.1499938964844,278.1499938964844,36308.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86728435754776,1.0,0.0,0.0,3.673823595046997,3.6738479137420654,9.005956940200122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.3818359375,0.0,1562.1593017578125,1895.4371337890625,0.0,3097.335205078125,0.9108217358589172,1.0,0.0,3.0,1.0,0.0
17764800,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7694010138511658,0.3461912274360657,0.3157227337360382,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.90986567735672,0.5787980556488037,0.5506815910339355,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8889972567558289,0.5412551760673523,0.3804996609687805,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8398005962371826,0.4540290832519531,0.4336972534656524,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6667018532752991,0.2229826152324676,1.0266958475112915,284.9458923339844,284.95001220703125,302.5054016113281,296.5620422363281,299.1455383300781,297.208740234375,284.9458923339844,1.0,0.6350885033607483,0.4857275485992431,0.4857275485992431,1.0,1.0,-3.2509634494781494,1.184281587600708,2.0666818618774414,0.4506236016750335,0.9011637568473816,0.9011637568473816,0.0,211.47784423828125,219.0,73806.671875,0.0,3129.410888671875,1.0,278.1499938964844,282.951416015625,299.5626220703125,304.3695068359375,293.1499938964844,293.1499938964844,278.1499938964844,36308.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86728435754776,1.0,0.0,0.0,3.673823595046997,3.6738479137420654,9.005956940200122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.3818359375,0.0,1562.1593017578125,1895.4371337890625,0.0,3097.335205078125,0.9108217358589172,1.0,0.0,3.0,1.0,0.0
17764860,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7669946551322937,0.3462640047073364,0.3159023523330688,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9068824052810668,0.5792142748832703,0.551189124584198,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8871495127677917,0.5432758331298828,0.3819665610790252,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8375371694564819,0.4545151591300964,0.4342755377292633,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.664585530757904,0.2230395227670669,1.0274895429611206,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.1155090332031,297.2076416015625,284.94598388671875,1.0,0.6372625827789307,0.4839611351490021,0.4839611351490021,1.0,1.0,-3.255204677581787,1.1821765899658203,2.073027849197388,0.4476292133331299,0.8985556364059448,0.8985556364059448,0.0,214.5173492431641,222.0,73594.9140625,0.0,3155.544677734375,1.0,278.1499938964844,282.9526062011719,299.5115966796875,304.3036499023437,293.1499938964844,293.1499938964844,278.45001220703125,36307.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684592843055725,1.0,0.0,0.0,3.6623568534851074,3.662381172180176,8.949826906246017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.22265625,0.0,1549.27099609375,1895.4371337890625,0.0,3108.357666015625,0.9082571268081664,1.0,0.0,3.0,1.0,0.0
17764920,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7669946551322937,0.3462640047073364,0.3159023523330688,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9068824052810668,0.5792142748832703,0.551189124584198,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8871495127677917,0.5432758331298828,0.3819665610790252,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8375371694564819,0.4545151591300964,0.4342755377292633,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.664585530757904,0.2230395227670669,1.0274895429611206,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.1155090332031,297.2076416015625,284.94598388671875,1.0,0.6372625827789307,0.4839611351490021,0.4839611351490021,1.0,1.0,-3.255204677581787,1.1821765899658203,2.073027849197388,0.4476292133331299,0.8985556364059448,0.8985556364059448,0.0,214.5173492431641,222.0,73594.9140625,0.0,3155.544677734375,1.0,278.1499938964844,282.9526062011719,299.5115966796875,304.3036499023437,293.1499938964844,293.1499938964844,278.45001220703125,36307.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684592843055725,1.0,0.0,0.0,3.6623568534851074,3.662381172180176,8.949826906246017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10917.22265625,0.0,1549.27099609375,1895.4371337890625,0.0,3108.357666015625,0.9082571268081664,1.0,0.0,3.0,1.0,0.0
17764980,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7653363347053528,0.3468723595142364,0.3164229989051819,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9047876596450806,0.5802342295646667,0.5520972609519958,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8861011266708374,0.5459344387054443,0.3837585151195526,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8359448909759521,0.455486536026001,0.435170441865921,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6630732417106628,0.2233723551034927,1.0290855169296265,285.0201416015625,284.95001220703125,302.3790283203125,296.4610900878906,299.08966064453125,297.2118225097656,285.0175476074219,1.0,0.6395785808563232,0.4821947515010834,0.4821947515010834,1.0,1.0,-3.26206636428833,1.1810864210128784,2.080980062484741,0.4450094401836395,0.9927024841308594,0.9927024841308594,0.0,217.1947021484375,225.0,73017.234375,0.0,3185.484619140625,1.0,278.4432373046875,283.0443115234375,299.4629211425781,304.1748352050781,293.1499938964844,293.1499938964844,278.1499938964844,32797.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653005957603455,1.0,0.0,0.0,3.795964956283569,3.795989990234375,9.6147437034233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.255859375,0.0,1676.78369140625,1895.4371337890625,0.0,3078.725341796875,0.9356333017349244,1.0,0.0,3.0,1.0,0.0
17765040,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7653363347053528,0.3468723595142364,0.3164229989051819,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9047876596450806,0.5802342295646667,0.5520972609519958,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8861011266708374,0.5459344387054443,0.3837585151195526,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8359448909759521,0.455486536026001,0.435170441865921,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6630732417106628,0.2233723551034927,1.0290855169296265,285.0201416015625,284.95001220703125,302.3790283203125,296.4610900878906,299.08966064453125,297.2118225097656,285.0175476074219,1.0,0.6395785808563232,0.4821947515010834,0.4821947515010834,1.0,1.0,-3.26206636428833,1.1810864210128784,2.080980062484741,0.4450094401836395,0.9927024841308594,0.9927024841308594,0.0,217.1947021484375,225.0,73017.234375,0.0,3185.484619140625,1.0,278.4432373046875,283.0443115234375,299.4629211425781,304.1748352050781,293.1499938964844,293.1499938964844,278.1499938964844,32797.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653005957603455,1.0,0.0,0.0,3.795964956283569,3.795989990234375,9.6147437034233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.255859375,0.0,1676.78369140625,1895.4371337890625,0.0,3078.725341796875,0.9356333017349244,1.0,0.0,3.0,1.0,0.0
17765100,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7642328143119812,0.3466619253158569,0.3165612816810608,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.903471291065216,0.5802060961723328,0.5524343252182007,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.885299801826477,0.5467298030853271,0.3845767080783844,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8349082469940186,0.4555324614048004,0.4355206191539764,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6621358394622803,0.2233333885669708,1.0297799110412598,284.8729248046875,284.95001220703125,302.3490600585937,296.4368591308594,299.0742492675781,297.2094116210937,284.86944580078125,1.0,0.640745222568512,0.481311559677124,0.481311559677124,1.0,1.0,-3.264885425567627,1.1802715063095093,2.084613800048828,0.4436827003955841,0.8937853574752808,0.8937853574752808,0.0,218.7393798828125,225.0,73942.109375,0.0,3200.2890625,1.0,278.1943664550781,282.8814392089844,299.4433898925781,304.3519287109375,293.1499938964844,293.1499938964844,278.1499938964844,36804.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766610026359558,1.0,0.0,0.0,3.776042938232422,3.776068210601807,9.514087082607148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.8759765625,0.0,1684.1995849609375,1895.4371337890625,0.0,3185.28125,0.9320631623268129,1.0,0.0,3.0,1.0,0.0
17765160,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7623932957649231,0.3462752103805542,0.3163001239299774,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9014014005661012,0.5799700617790222,0.5523118376731873,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8837462067604065,0.5473949313163757,0.3850783705711365,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8332151174545288,0.4553913474082947,0.4354924857616424,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6606212258338928,0.2231752872467041,1.029557704925537,284.89471435546875,284.95001220703125,302.3199157714844,296.4132080078125,299.0578308105469,297.2050170898437,284.8964233398437,1.0,0.6417474150657654,0.4804319441318512,0.4804319441318512,1.0,1.0,-3.2647290229797363,1.1782739162445068,2.086455106735229,0.4417885541915893,0.8848130702972412,0.8848130702972412,0.0,220.67095947265625,228.0,73547.6640625,0.0,3210.717529296875,1.0,278.1567687988281,282.9061584472656,299.4134216308594,304.2330017089844,293.1499938964844,293.1499938964844,278.45001220703125,38415.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731943368911743,1.0,0.0,0.0,3.6995928287506095,3.699617862701416,9.132741638495644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.2939453125,0.0,1607.3616943359375,1895.4371337890625,0.0,3152.77294921875,0.9182814955711364,1.0,0.0,3.0,1.0,0.0
17765220,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7602835893630981,0.3466223478317261,0.316458910703659,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.898933470249176,0.5807140469551086,0.5528205633163452,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8824009895324707,0.5500988960266113,0.386790007352829,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8312090039253235,0.4560636281967163,0.4359954297542572,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6587651968002319,0.2233568578958511,1.0302566289901731,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.0343017578125,297.20867919921875,284.99371337890625,1.0,0.643854022026062,0.4786726832389831,0.4786726832389831,1.0,1.0,-3.269026279449463,1.176107406616211,2.092918872833252,0.4386167526245117,0.9721715450286864,0.9721715450286864,0.0,223.56521606445312,231.0,72749.7734375,0.0,3236.380615234375,1.0,278.4434814453125,283.0233459472656,299.3686218261719,304.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,33826.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675411343574524,1.0,0.0,0.0,3.798137903213501,3.798162937164306,9.625753136788262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.2890625,0.0,1687.3857421875,1895.4371337890625,0.0,3099.744384765625,0.9368178248405457,1.0,0.0,3.0,1.0,0.0
17765280,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7602835893630981,0.3466223478317261,0.316458910703659,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.898933470249176,0.5807140469551086,0.5528205633163452,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8824009895324707,0.5500988960266113,0.386790007352829,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8312090039253235,0.4560636281967163,0.4359954297542572,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6587651968002319,0.2233568578958511,1.0302566289901731,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.0343017578125,297.20867919921875,284.99371337890625,1.0,0.643854022026062,0.4786726832389831,0.4786726832389831,1.0,1.0,-3.269026279449463,1.176107406616211,2.092918872833252,0.4386167526245117,0.9721715450286864,0.9721715450286864,0.0,223.56521606445312,231.0,72749.7734375,0.0,3236.380615234375,1.0,278.4434814453125,283.0233459472656,299.3686218261719,304.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,33826.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675411343574524,1.0,0.0,0.0,3.798137903213501,3.798162937164306,9.625753136788262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.2890625,0.0,1687.3857421875,1895.4371337890625,0.0,3099.744384765625,0.9368178248405457,1.0,0.0,3.0,1.0,0.0
17765340,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7576122283935547,0.3460842669010162,0.3163205087184906,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8958616256713867,0.580488383769989,0.5530030131340027,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8804471492767334,0.5518221259117126,0.3882570564746856,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8287040591239929,0.4559647738933563,0.4362476170063019,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6565325856208801,0.2231694459915161,1.03057861328125,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.0065612792969,297.2033996582031,284.8992614746094,1.0,0.6459140777587891,0.4769134223461151,0.4769134223461151,1.0,1.0,-3.2715420722961426,1.1731812953948977,2.098360776901245,0.4352957904338836,0.876456618309021,0.876456618309021,0.0,226.8803253173828,234.0,73129.8359375,0.0,3260.4814453125,1.0,278.1567687988281,282.9109802246094,299.3247985839844,304.11309814453125,293.1499938964844,293.1499938964844,278.45001220703125,38832.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744509220123291,1.0,0.0,0.0,3.675159692764282,3.675184488296509,9.012509281092208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.1552734375,0.0,1582.676513671875,1895.4371337890625,0.0,3164.557861328125,0.9133181571960448,1.0,0.0,3.0,1.0,0.0
17765400,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.7576122283935547,0.3460842669010162,0.3163205087184906,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8958616256713867,0.580488383769989,0.5530030131340027,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8804471492767334,0.5518221259117126,0.3882570564746856,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8287040591239929,0.4559647738933563,0.4362476170063019,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6565325856208801,0.2231694459915161,1.03057861328125,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.0065612792969,297.2033996582031,284.8992614746094,1.0,0.6459140777587891,0.4769134223461151,0.4769134223461151,1.0,1.0,-3.2715420722961426,1.1731812953948977,2.098360776901245,0.4352957904338836,0.876456618309021,0.876456618309021,0.0,226.8803253173828,234.0,73129.8359375,0.0,3260.4814453125,1.0,278.1567687988281,282.9109802246094,299.3247985839844,304.11309814453125,293.1499938964844,293.1499938964844,278.45001220703125,38832.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744509220123291,1.0,0.0,0.0,3.675159692764282,3.675184488296509,9.012509281092208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.1552734375,0.0,1582.676513671875,1895.4371337890625,0.0,3164.557861328125,0.9133181571960448,1.0,0.0,3.0,1.0,0.0
17765460,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7558097839355469,0.3464797437191009,0.3165425062179565,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8937119841575623,0.5812649130821228,0.5535616874694824,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8794979453086853,0.5547441840171814,0.390138179063797,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8269590139389038,0.4566571712493896,0.4367784559726715,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6549442410469055,0.2233915776014328,1.0314459800720217,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.98797607421875,297.2085876464844,284.9956970214844,1.0,0.6480008363723755,0.4752566516399383,0.4752566516399383,1.0,1.0,-3.2764155864715576,1.1713958978652954,2.105019807815552,0.4323865473270416,0.9645012617111206,0.9645012617111206,0.0,229.6206512451172,237.0,72372.2734375,0.0,3286.68212890625,1.0,278.4432983398437,283.0268249511719,299.2866516113281,303.9534912109375,293.1499938964844,293.1499938964844,278.1499938964844,33846.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685675859451294,1.0,0.0,0.0,3.7752974033355713,3.775322437286377,9.510331437923014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.7548828125,0.0,1660.421630859375,1895.4371337890625,0.0,3109.373291015625,0.9316850900650024,1.0,0.0,3.0,1.0,0.0
