time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7558097839355469,0.3464797437191009,0.3165425062179565,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8937119841575623,0.5812649130821228,0.5535616874694824,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8794979453086853,0.5547441840171814,0.390138179063797,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8269590139389038,0.4566571712493896,0.4367784559726715,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6549442410469055,0.2233915776014328,1.0314459800720217,284.9972229003906,284.95001220703125,302.16766357421875,296.2858581542969,298.98797607421875,297.2085876464844,284.9956970214844,1.0,0.6480008363723755,0.4752566516399383,0.4752566516399383,1.0,1.0,-3.2764155864715576,1.1713958978652954,2.105019807815552,0.4323865473270416,0.9645012617111206,0.9645012617111206,0.0,229.6206512451172,237.0,72372.2734375,0.0,3286.68212890625,1.0,278.4432983398437,283.0268249511719,299.2866516113281,303.9534912109375,293.1499938964844,293.1499938964844,278.1499938964844,33846.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685675859451294,1.0,0.0,0.0,3.7752974033355713,3.775322437286377,9.510331437923014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.7548828125,0.0,1660.421630859375,1895.4371337890625,0.0,3109.373291015625,0.9316850900650024,1.0,0.0,3.0,1.0,0.0
17765580,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7533147931098938,0.345939427614212,0.3164043724536896,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8908144235610962,0.5810158848762512,0.5537262558937073,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8777921199798584,0.5566306710243225,0.3917190432548523,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8245948553085327,0.4565417766571045,0.4370167553424835,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6528923511505127,0.2232304960489273,1.031883716583252,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9652404785156,297.2042236328125,284.90386962890625,1.0,0.6500563025474548,0.473599910736084,0.473599910736084,1.0,1.0,-3.279169797897339,1.1687315702438354,2.110438346862793,0.4292819201946258,0.8734275698661804,0.8734275698661804,0.0,232.89259338378903,240.0,72784.96875,0.0,3311.163818359375,1.0,278.15692138671875,282.91632080078125,299.2500915527344,304.01202392578125,293.1499938964844,293.1499938964844,278.45001220703125,38723.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753485083580017,1.0,0.0,0.0,3.654117107391357,3.654141664505005,8.9095999555866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.7392578125,0.0,1558.153564453125,1895.4371337890625,0.0,3172.97509765625,0.908580482006073,1.0,0.0,3.0,1.0,0.0
17765640,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7533147931098938,0.345939427614212,0.3164043724536896,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8908144235610962,0.5810158848762512,0.5537262558937073,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8777921199798584,0.5566306710243225,0.3917190432548523,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8245948553085327,0.4565417766571045,0.4370167553424835,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6528923511505127,0.2232304960489273,1.031883716583252,284.90252685546875,284.95001220703125,302.1276550292969,296.25048828125,298.9652404785156,297.2042236328125,284.90386962890625,1.0,0.6500563025474548,0.473599910736084,0.473599910736084,1.0,1.0,-3.279169797897339,1.1687315702438354,2.110438346862793,0.4292819201946258,0.8734275698661804,0.8734275698661804,0.0,232.89259338378903,240.0,72784.96875,0.0,3311.163818359375,1.0,278.15692138671875,282.91632080078125,299.2500915527344,304.01202392578125,293.1499938964844,293.1499938964844,278.45001220703125,38723.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753485083580017,1.0,0.0,0.0,3.654117107391357,3.654141664505005,8.9095999555866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.7392578125,0.0,1558.153564453125,1895.4371337890625,0.0,3172.97509765625,0.908580482006073,1.0,0.0,3.0,1.0,0.0
17765700,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.752177357673645,0.3460631966590881,0.3163515329360962,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8894779682159424,0.5813012719154358,0.5538020133972168,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8770907521247864,0.5580973029136658,0.3925656080245971,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8234981298446655,0.4568028151988983,0.4371209144592285,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6519293785095215,0.2233021110296249,1.0319888591766355,285.0174255371094,284.95001220703125,302.1100769042969,296.23443603515625,298.95758056640625,297.2063293457031,285.0186462402344,1.0,0.6510381102561951,0.4727715253829956,0.4727715253829956,1.0,1.0,-3.280460834503174,1.1673654317855835,2.11309552192688,0.4275910556316376,0.9535281658172609,0.9535281658172609,0.0,234.4215087890625,240.0,71949.3203125,0.0,3322.637451171875,1.0,278.4022216796875,283.0459899902344,299.2290344238281,303.8018798828125,293.1499938964844,293.1499938964844,278.45001220703125,34316.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649990558624268,1.0,0.0,0.0,3.699246883392334,3.6992712020874015,9.131033493758878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.7763671875,0.0,1575.8822021484375,1895.4371337890625,0.0,3075.89697265625,0.9167911410331726,1.0,0.0,3.0,1.0,0.0
17765760,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7515842318534851,0.3462882339954376,0.3165957927703857,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8887301087379456,0.5817164182662964,0.5542275309562683,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8769891262054443,0.5596845746040344,0.3936978876590729,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8228975534439087,0.4571782052516937,0.4375057518482208,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6514003872871399,0.223457932472229,1.0328031778335571,284.9989624023437,284.95001220703125,302.09423828125,296.219482421875,298.9515075683594,297.2098083496094,284.9974670410156,1.0,0.6521371603012085,0.4719480574131012,0.4719480574131012,1.0,1.0,-3.2840678691864014,1.166909098625183,2.117158889770508,0.4263407588005066,0.9611824750900269,0.9611824750900269,0.0,235.6385498046875,243.0,72083.6171875,0.0,3337.580322265625,1.0,278.4430847167969,283.02899169921875,299.2201538085937,303.8639221191406,293.1499938964844,293.1499938964844,278.1499938964844,33733.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692111372947693,1.0,0.0,0.0,3.758344173431397,3.758368730545044,9.425108942195948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.50390625,0.0,1639.6160888671875,1895.4371337890625,0.0,3115.410400390625,0.9278581142425536,1.0,0.0,3.0,1.0,0.0
17765820,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7491639256477356,0.3457005023956299,0.3164138793945312,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8858951926231384,0.5813827514648438,0.554313063621521,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8754301071166992,0.5617023706436157,0.3953680098056793,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8205683827400208,0.4569997787475586,0.4376851618289947,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6494424939155579,0.2232950180768966,1.033239483833313,284.9045715332031,284.95001220703125,302.068115234375,296.1933288574219,298.93408203125,297.205810546875,284.90582275390625,1.0,0.6541755199432373,0.4703011512756347,0.4703011512756347,1.0,1.0,-3.286709308624268,1.164163589477539,2.1225454807281494,0.4231869578361511,0.8716937899589539,0.8716937899589539,0.0,238.9264373779297,246.0,72534.3671875,0.0,3361.991943359375,1.0,278.1570129394531,282.9180908203125,299.1928100585937,303.9344482421875,293.1499938964844,293.1499938964844,278.45001220703125,38621.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875842273235321,1.0,0.0,0.0,3.64040732383728,3.6404316425323486,8.84287032931752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.2890625,0.0,1542.0823974609375,1895.4371337890625,0.0,3177.60498046875,0.9054579138755798,1.0,0.0,3.0,1.0,0.0
17765880,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7491639256477356,0.3457005023956299,0.3164138793945312,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8858951926231384,0.5813827514648438,0.554313063621521,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8754301071166992,0.5617023706436157,0.3953680098056793,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8205683827400208,0.4569997787475586,0.4376851618289947,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6494424939155579,0.2232950180768966,1.033239483833313,284.9045715332031,284.95001220703125,302.068115234375,296.1933288574219,298.93408203125,297.205810546875,284.90582275390625,1.0,0.6541755199432373,0.4703011512756347,0.4703011512756347,1.0,1.0,-3.286709308624268,1.164163589477539,2.1225454807281494,0.4231869578361511,0.8716937899589539,0.8716937899589539,0.0,238.9264373779297,246.0,72534.3671875,0.0,3361.991943359375,1.0,278.1570129394531,282.9180908203125,299.1928100585937,303.9344482421875,293.1499938964844,293.1499938964844,278.45001220703125,38621.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875842273235321,1.0,0.0,0.0,3.64040732383728,3.6404316425323486,8.84287032931752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10693.2890625,0.0,1542.0823974609375,1895.4371337890625,0.0,3177.60498046875,0.9054579138755798,1.0,0.0,3.0,1.0,0.0
17765940,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7474831342697144,0.345994085073471,0.3165603876113891,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8838552236557007,0.5820029377937317,0.5547365546226501,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8747700452804565,0.5649477243423462,0.3974604904651642,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8188878893852234,0.4575660228729248,0.4381120800971985,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6480206251144409,0.2235159128904342,1.0341380834579468,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.9262084960937,297.2119140625,284.9977722167969,1.0,0.6562354564666748,0.4686542153358459,0.4686542153358459,1.0,1.0,-3.291496753692627,1.162246584892273,2.1292500495910645,0.4201815724372864,0.9590702056884766,0.9590702056884766,0.0,241.6792755126953,249.0,71881.84375,0.0,3388.32470703125,1.0,278.4430847167969,283.0287475585937,299.1730651855469,303.7999267578125,293.1499938964844,293.1499938964844,278.1499938964844,33668.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694098591804504,1.0,0.0,0.0,3.748058557510376,3.748083114624024,9.373591751682396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.072265625,0.0,1627.1090087890625,1895.4371337890625,0.0,3117.27490234375,0.9254205226898192,1.0,0.0,3.0,1.0,0.0
17766000,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7474831342697144,0.345994085073471,0.3165603876113891,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8838552236557007,0.5820029377937317,0.5547365546226501,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8747700452804565,0.5649477243423462,0.3974604904651642,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8188878893852234,0.4575660228729248,0.4381120800971985,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6480206251144409,0.2235159128904342,1.0341380834579468,284.9992980957031,284.95001220703125,302.04998779296875,296.1724853515625,298.9262084960937,297.2119140625,284.9977722167969,1.0,0.6562354564666748,0.4686542153358459,0.4686542153358459,1.0,1.0,-3.291496753692627,1.162246584892273,2.1292500495910645,0.4201815724372864,0.9590702056884766,0.9590702056884766,0.0,241.6792755126953,249.0,71881.84375,0.0,3388.32470703125,1.0,278.4430847167969,283.0287475585937,299.1730651855469,303.7999267578125,293.1499938964844,293.1499938964844,278.1499938964844,33668.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694098591804504,1.0,0.0,0.0,3.748058557510376,3.748083114624024,9.373591751682396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.072265625,0.0,1627.1090087890625,1895.4371337890625,0.0,3117.27490234375,0.9254205226898192,1.0,0.0,3.0,1.0,0.0
17766060,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7451522946357727,0.3453550338745117,0.31632861495018,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8811321258544922,0.5816333293914795,0.5547767877578735,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8734709620475769,0.5672997832298279,0.3993405997753143,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8165988326072693,0.457317441701889,0.4382230341434479,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6461683511734009,0.2233492732048034,1.0345476865768433,284.9057312011719,284.95001220703125,302.0382995605469,296.1548156738281,298.9147644042969,297.2091369628906,284.9069519042969,1.0,0.6582593321800232,0.4670218229293823,0.4670218229293823,1.0,1.0,-3.294161558151245,1.1594799757003784,2.134681701660156,0.417069137096405,0.8708517551422119,0.8708517551422119,0.0,244.95396423339844,252.0,72369.375,0.0,3412.808349609375,1.0,278.1571044921875,282.9179077148437,299.1543273925781,303.8822021484375,293.1499938964844,293.1499938964844,278.45001220703125,38544.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876156747341156,1.0,0.0,0.0,3.632402420043945,3.6324267387390137,8.804023536868044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.1240234375,0.0,1532.62451171875,1895.4371337890625,0.0,3180.553466796875,0.9036204814910888,1.0,0.0,3.0,1.0,0.0
17766120,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7451522946357727,0.3453550338745117,0.31632861495018,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8811321258544922,0.5816333293914795,0.5547767877578735,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8734709620475769,0.5672997832298279,0.3993405997753143,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8165988326072693,0.457317441701889,0.4382230341434479,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6461683511734009,0.2233492732048034,1.0345476865768433,284.9057312011719,284.95001220703125,302.0382995605469,296.1548156738281,298.9147644042969,297.2091369628906,284.9069519042969,1.0,0.6582593321800232,0.4670218229293823,0.4670218229293823,1.0,1.0,-3.294161558151245,1.1594799757003784,2.134681701660156,0.417069137096405,0.8708517551422119,0.8708517551422119,0.0,244.95396423339844,252.0,72369.375,0.0,3412.808349609375,1.0,278.1571044921875,282.9179077148437,299.1543273925781,303.8822021484375,293.1499938964844,293.1499938964844,278.45001220703125,38544.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876156747341156,1.0,0.0,0.0,3.632402420043945,3.6324267387390137,8.804023536868044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.1240234375,0.0,1532.62451171875,1895.4371337890625,0.0,3180.553466796875,0.9036204814910888,1.0,0.0,3.0,1.0,0.0
17766180,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.743540346622467,0.3455964922904968,0.3164286017417907,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8791930675506592,0.5822164416313171,0.5551706552505493,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.873069703578949,0.5708678364753723,0.4016721248626709,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8149476647377014,0.4578144550323486,0.4385838806629181,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6448354125022888,0.2235682904720306,1.035431742668152,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.911376953125,297.21630859375,284.9980773925781,1.0,0.6603135466575623,0.4653894007205963,0.4653894007205963,1.0,1.0,-3.29904842376709,1.1575589179992676,2.1414895057678223,0.4142190515995025,0.9580599069595336,0.9580599069595336,0.0,247.69305419921875,255.0,71744.0234375,0.0,3439.4169921875,1.0,278.4430236816406,283.0272827148437,299.13848876953125,303.7548828125,293.1499938964844,293.1499938964844,278.1499938964844,33618.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699599504470825,1.0,0.0,0.0,3.742051124572754,3.7420754432678223,9.34356705784012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.5712890625,0.0,1619.7420654296875,1895.4371337890625,0.0,3122.43505859375,0.9240314960479736,1.0,0.0,3.0,1.0,0.0
17766240,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.743540346622467,0.3455964922904968,0.3164286017417907,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8791930675506592,0.5822164416313171,0.5551706552505493,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.873069703578949,0.5708678364753723,0.4016721248626709,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8149476647377014,0.4578144550323486,0.4385838806629181,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6448354125022888,0.2235682904720306,1.035431742668152,284.9996032714844,284.95001220703125,302.0307006835937,296.1377868652344,298.911376953125,297.21630859375,284.9980773925781,1.0,0.6603135466575623,0.4653894007205963,0.4653894007205963,1.0,1.0,-3.29904842376709,1.1575589179992676,2.1414895057678223,0.4142190515995025,0.9580599069595336,0.9580599069595336,0.0,247.69305419921875,255.0,71744.0234375,0.0,3439.4169921875,1.0,278.4430236816406,283.0272827148437,299.13848876953125,303.7548828125,293.1499938964844,293.1499938964844,278.1499938964844,33618.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699599504470825,1.0,0.0,0.0,3.742051124572754,3.7420754432678223,9.34356705784012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.5712890625,0.0,1619.7420654296875,1895.4371337890625,0.0,3122.43505859375,0.9240314960479736,1.0,0.0,3.0,1.0,0.0
17766300,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7426707148551941,0.3453041315078735,0.3164547383785248,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8781570196151733,0.5820645093917847,0.5553568005561829,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.872793436050415,0.5721665620803833,0.4028254449367523,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8140637278556824,0.4577192068099975,0.4387663304805755,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6441555023193359,0.2235252857208252,1.0360119342803955,284.8717041015625,284.95001220703125,302.0283508300781,296.1295166015625,298.9073791503906,297.21563720703125,284.8702697753906,1.0,0.661384105682373,0.4645731747150421,0.4645731747150421,1.0,1.0,-3.30161452293396,1.1566228866577148,2.144991636276245,0.4129312932491302,0.8680458068847656,0.8680458068847656,0.0,249.1657257080078,255.0,72564.375,0.0,3453.600830078125,1.0,278.19580078125,282.8837585449219,299.1353759765625,303.9413452148437,293.1499938964844,293.1499938964844,278.1499938964844,37861.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809987306594849,1.0,0.0,0.0,3.7023074626922607,3.7023324966430655,9.146149295702344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11466.8232421875,0.0,1606.2735595703125,1895.4371337890625,0.0,3225.939453125,0.9161668419837952,1.0,0.0,3.0,1.0,0.0
17766360,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7412798404693604,0.3449121713638305,0.3161550164222717,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8765475153923035,0.5817716717720032,0.5551486611366272,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8719472289085388,0.5733979344367981,0.4036940932273865,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8126662969589233,0.4575022757053375,0.4386342763900757,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.643069863319397,0.2233986854553222,1.035832405090332,284.90594482421875,284.95001220703125,302.02685546875,296.1213684082031,298.90289306640625,297.2138061523437,284.9073181152344,1.0,0.6623259782791138,0.4637786149978637,0.4637786149978637,1.0,1.0,-3.30167555809021,1.154760479927063,2.1469151973724365,0.4112045466899872,0.8700448870658875,0.8700448870658875,0.0,250.9767608642578,258.0,72237.234375,0.0,3463.95751953125,1.0,278.15728759765625,282.91619873046875,299.1209411621094,303.8397827148437,293.1499938964844,293.1499938964844,278.45001220703125,38537.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768030405044556,1.0,0.0,0.0,3.627094268798828,3.627118587493897,8.778310984780546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.291015625,0.0,1526.703857421875,1895.4371337890625,0.0,3186.613525390625,0.9024377465248108,1.0,0.0,3.0,1.0,0.0
17766420,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7396938800811768,0.3451038897037506,0.3162131011486053,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8746256232261658,0.5822587609291077,0.5554575324058533,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8716475963592529,0.5771141648292542,0.4061316847801208,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8109897971153259,0.4579353928565979,0.4389365017414093,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6417834162712097,0.2236115783452987,1.0366969108581543,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9022216796875,297.2210693359375,284.9979553222656,1.0,0.6643621325492859,0.4621894955635071,0.4621894955635071,1.0,1.0,-3.306443452835083,1.1528522968292236,2.15359115600586,0.4081915616989136,0.9570392966270448,0.9570392966270448,0.0,253.7301025390625,261.0,71625.4609375,0.0,3490.499755859375,1.0,278.4429931640625,283.0248718261719,299.1062316894531,303.71405029296875,293.1499938964844,293.1499938964844,278.1499938964844,33601.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705538511276245,1.0,0.0,0.0,3.737826824188232,3.73785138130188,9.322483833784644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.201171875,0.0,1614.71484375,1895.4371337890625,0.0,3128.006103515625,0.9230684638023376,1.0,0.0,3.0,1.0,0.0
17766480,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7396938800811768,0.3451038897037506,0.3162131011486053,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8746256232261658,0.5822587609291077,0.5554575324058533,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8716475963592529,0.5771141648292542,0.4061316847801208,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8109897971153259,0.4579353928565979,0.4389365017414093,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6417834162712097,0.2236115783452987,1.0366969108581543,284.9994812011719,284.95001220703125,302.0263977050781,296.10552978515625,298.9022216796875,297.2210693359375,284.9979553222656,1.0,0.6643621325492859,0.4621894955635071,0.4621894955635071,1.0,1.0,-3.306443452835083,1.1528522968292236,2.15359115600586,0.4081915616989136,0.9570392966270448,0.9570392966270448,0.0,253.7301025390625,261.0,71625.4609375,0.0,3490.499755859375,1.0,278.4429931640625,283.0248718261719,299.1062316894531,303.71405029296875,293.1499938964844,293.1499938964844,278.1499938964844,33601.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705538511276245,1.0,0.0,0.0,3.737826824188232,3.73785138130188,9.322483833784644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.201171875,0.0,1614.71484375,1895.4371337890625,0.0,3128.006103515625,0.9230684638023376,1.0,0.0,3.0,1.0,0.0
17766540,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7374652624130249,0.3443742096424103,0.3158983290195465,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8719998002052307,0.5817133784294128,0.5553430318832397,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8706192374229431,0.57977694272995,0.4082470536231994,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8086621165275574,0.4575619995594024,0.4389300048351288,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6400678157806396,0.223434567451477,1.0370750427246094,284.9063415527344,284.95001220703125,302.0289611816406,296.0902709960937,298.8961181640625,297.21856689453125,284.907470703125,1.0,0.6663514971733093,0.4606004059314728,0.4606004059314728,1.0,1.0,-3.3089253902435303,1.1500492095947266,2.158876180648804,0.4045746326446533,0.8694835305213928,0.8694835305213928,0.0,257.0246276855469,264.0,72126.2890625,0.0,3514.856689453125,1.0,278.1571655273437,282.9137268066406,299.0898132324219,303.8002014160156,293.1499938964844,293.1499938964844,278.45001220703125,38499.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773933053016663,1.0,0.0,0.0,3.6235196590423584,3.623543739318848,8.761016943026334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.2685546875,0.0,1522.4691162109375,1895.4371337890625,0.0,3192.14697265625,0.9016077518463136,1.0,0.0,3.0,1.0,0.0
17766600,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7374652624130249,0.3443742096424103,0.3158983290195465,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8719998002052307,0.5817133784294128,0.5553430318832397,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8706192374229431,0.57977694272995,0.4082470536231994,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8086621165275574,0.4575619995594024,0.4389300048351288,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6400678157806396,0.223434567451477,1.0370750427246094,284.9063415527344,284.95001220703125,302.0289611816406,296.0902709960937,298.8961181640625,297.21856689453125,284.907470703125,1.0,0.6663514971733093,0.4606004059314728,0.4606004059314728,1.0,1.0,-3.3089253902435303,1.1500492095947266,2.158876180648804,0.4045746326446533,0.8694835305213928,0.8694835305213928,0.0,257.0246276855469,264.0,72126.2890625,0.0,3514.856689453125,1.0,278.1571655273437,282.9137268066406,299.0898132324219,303.8002014160156,293.1499938964844,293.1499938964844,278.45001220703125,38499.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773933053016663,1.0,0.0,0.0,3.6235196590423584,3.623543739318848,8.761016943026334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10611.2685546875,0.0,1522.4691162109375,1895.4371337890625,0.0,3192.14697265625,0.9016077518463136,1.0,0.0,3.0,1.0,0.0
17766660,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7358880043029785,0.3445201516151428,0.3159192502498626,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8700706362724304,0.5820959806442261,0.5555583834648132,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8703904747962952,0.583631694316864,0.4107828140258789,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8069281578063965,0.4579346477985382,0.4391784965991974,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6388091444969177,0.2236396670341491,1.0379157066345217,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8976745605469,297.2258605957031,284.9979248046875,1.0,0.6683627367019653,0.4590675830841064,0.4590675830841064,1.0,1.0,-3.313559293746948,1.1482298374176023,2.1653294563293457,0.4008305072784424,0.9562155604362488,0.9562155604362488,0.0,259.78131103515625,267.0,71518.625,0.0,3541.22998046875,1.0,278.4429626464844,283.02215576171875,299.07623291015625,303.6762390136719,293.1499938964844,293.1499938964844,278.1499938964844,33588.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711181879043579,1.0,0.0,0.0,3.734424591064453,3.7344489097595215,9.305520620728204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.560546875,0.0,1610.6763916015625,1895.4371337890625,0.0,3133.2998046875,0.9222925305366516,1.0,0.0,3.0,1.0,0.0
17766720,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7358880043029785,0.3445201516151428,0.3159192502498626,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8700706362724304,0.5820959806442261,0.5555583834648132,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8703904747962952,0.583631694316864,0.4107828140258789,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8069281578063965,0.4579346477985382,0.4391784965991974,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6388091444969177,0.2236396670341491,1.0379157066345217,284.9994506835937,284.95001220703125,302.0342102050781,296.0755310058594,298.8976745605469,297.2258605957031,284.9979248046875,1.0,0.6683627367019653,0.4590675830841064,0.4590675830841064,1.0,1.0,-3.313559293746948,1.1482298374176023,2.1653294563293457,0.4008305072784424,0.9562155604362488,0.9562155604362488,0.0,259.78131103515625,267.0,71518.625,0.0,3541.22998046875,1.0,278.4429626464844,283.02215576171875,299.07623291015625,303.6762390136719,293.1499938964844,293.1499938964844,278.1499938964844,33588.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711181879043579,1.0,0.0,0.0,3.734424591064453,3.7344489097595215,9.305520620728204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.560546875,0.0,1610.6763916015625,1895.4371337890625,0.0,3133.2998046875,0.9222925305366516,1.0,0.0,3.0,1.0,0.0
17766780,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7336969375610352,0.3437530398368835,0.3155697882175445,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8674746751785278,0.581447958946228,0.5553486943244934,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8694595098495483,0.5864211320877075,0.4129879176616668,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8045477867126465,0.4575053453445434,0.4391198456287384,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6371469497680664,0.2234568446874618,1.0382736921310425,284.9065856933594,284.95001220703125,302.0417785644531,296.061279296875,298.8934631347656,297.2232971191406,284.90771484375,1.0,0.6703258752822876,0.4575347900390625,0.4575347900390625,1.0,1.0,-3.3159050941467285,1.1455020904541016,2.170403003692627,0.3967536687850952,0.86898273229599,0.86898273229599,0.0,263.0777587890625,270.0,72023.5078125,0.0,3565.3662109375,1.0,278.1571960449219,282.9110107421875,299.0608215332031,303.7638244628906,293.1499938964844,293.1499938964844,278.45001220703125,38486.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877973735332489,1.0,0.0,0.0,3.6204562187194815,3.620480537414551,8.746209800847282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.7041015625,0.0,1518.9989013671875,1895.4371337890625,0.0,3197.588623046875,0.900915801525116,1.0,0.0,3.0,1.0,0.0
17766840,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7336969375610352,0.3437530398368835,0.3155697882175445,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8674746751785278,0.581447958946228,0.5553486943244934,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8694595098495483,0.5864211320877075,0.4129879176616668,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8045477867126465,0.4575053453445434,0.4391198456287384,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6371469497680664,0.2234568446874618,1.0382736921310425,284.9065856933594,284.95001220703125,302.0417785644531,296.061279296875,298.8934631347656,297.2232971191406,284.90771484375,1.0,0.6703258752822876,0.4575347900390625,0.4575347900390625,1.0,1.0,-3.3159050941467285,1.1455020904541016,2.170403003692627,0.3967536687850952,0.86898273229599,0.86898273229599,0.0,263.0777587890625,270.0,72023.5078125,0.0,3565.3662109375,1.0,278.1571960449219,282.9110107421875,299.0608215332031,303.7638244628906,293.1499938964844,293.1499938964844,278.45001220703125,38486.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877973735332489,1.0,0.0,0.0,3.6204562187194815,3.620480537414551,8.746209800847282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.7041015625,0.0,1518.9989013671875,1895.4371337890625,0.0,3197.588623046875,0.900915801525116,1.0,0.0,3.0,1.0,0.0
17766900,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7327000498771667,0.3437608778476715,0.3154204487800598,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8662779927253723,0.5815252065658569,0.5552375316619873,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8691368699073792,0.588358998298645,0.4141570925712585,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8034407496452332,0.4576082527637481,0.4390800893306732,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.636364758014679,0.2235147804021835,1.0383312702178955,285.01861572265625,284.95001220703125,302.0463562011719,296.0543518066406,298.8944091796875,297.2262878417969,285.01971435546875,1.0,0.6712613105773926,0.4567683935165405,0.4567683935165405,1.0,1.0,-3.317012071609497,1.1441090106964111,2.172903060913086,0.3946339786052704,0.9480825662612916,0.9480825662612916,0.0,264.6102600097656,270.0,71242.140625,0.0,3576.6484375,1.0,278.4014892578125,283.0372619628906,299.0487670898437,303.5674743652344,293.1499938964844,293.1499938964844,278.45001220703125,34110.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673225045204163,1.0,0.0,0.0,3.669367790222168,3.669391632080078,8.984125088318251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.9853515625,0.0,1540.6121826171875,1895.4371337890625,0.0,3097.693359375,0.9099356532096864,1.0,0.0,3.0,1.0,0.0
17766960,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7321547865867615,0.3438622057437897,0.3155580759048462,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8655734062194824,0.5817235708236694,0.555465042591095,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8693284392356873,0.5904046297073364,0.4156126677989959,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8028047680854797,0.4578223824501037,0.4393162131309509,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6359385848045349,0.2236569076776504,1.0390915870666504,284.9996032714844,284.95001220703125,302.0513610839844,296.04754638671875,298.8964233398437,297.23046875,284.9981384277344,1.0,0.672311007976532,0.4560132622718811,0.4560132622718811,1.0,1.0,-3.32039737701416,1.1436036825180054,2.176793575286865,0.3929526805877685,0.9556049704551696,0.9556049704551696,0.0,265.8366394042969,273.0,71417.75,0.0,3591.538818359375,1.0,278.44287109375,283.0194396972656,299.0481872558594,303.640625,293.1499938964844,293.1499938964844,278.1499938964844,33570.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716254830360413,1.0,0.0,0.0,3.731313705444336,3.731338024139404,9.290022831009992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.45703125,0.0,1606.943115234375,1895.4371337890625,0.0,3138.057861328125,0.9216507077217102,1.0,0.0,3.0,1.0,0.0
17767020,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.730068564414978,0.3430753350257873,0.3151834905147552,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8630991578102112,0.5809905529022217,0.5551648736000061,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8685885667800903,0.5933629274368286,0.4179182052612304,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8005219101905823,0.4573514461517334,0.4392111897468567,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6343873143196106,0.223475381731987,1.0394333600997925,284.9067077636719,284.95001220703125,302.0625305175781,296.0342102050781,298.893310546875,297.2279968261719,284.9078369140625,1.0,0.6742496490478516,0.4545029997825622,0.4545029997825622,1.0,1.0,-3.322652101516724,1.1407345533370972,2.181917428970337,0.3901965320110321,0.8684470057487488,0.8684470057487488,0.0,269.1263122558594,276.0,71920.71875,0.0,3615.503173828125,1.0,278.1571960449219,282.9079895019531,299.03375244140625,303.7294616699219,293.1499938964844,293.1499938964844,278.45001220703125,38480.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784976005554199,1.0,0.0,0.0,3.6176233291625977,3.617647409439087,8.732527589927486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.62109375,0.0,1515.8426513671875,1895.4371337890625,0.0,3202.499267578125,0.9002805948257446,1.0,0.0,3.0,1.0,0.0
17767080,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.730068564414978,0.3430753350257873,0.3151834905147552,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8630991578102112,0.5809905529022217,0.5551648736000061,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8685885667800903,0.5933629274368286,0.4179182052612304,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8005219101905823,0.4573514461517334,0.4392111897468567,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6343873143196106,0.223475381731987,1.0394333600997925,284.9067077636719,284.95001220703125,302.0625305175781,296.0342102050781,298.893310546875,297.2279968261719,284.9078369140625,1.0,0.6742496490478516,0.4545029997825622,0.4545029997825622,1.0,1.0,-3.322652101516724,1.1407345533370972,2.181917428970337,0.3901965320110321,0.8684470057487488,0.8684470057487488,0.0,269.1263122558594,276.0,71920.71875,0.0,3615.503173828125,1.0,278.1571960449219,282.9079895019531,299.03375244140625,303.7294616699219,293.1499938964844,293.1499938964844,278.45001220703125,38480.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784976005554199,1.0,0.0,0.0,3.6176233291625977,3.617647409439087,8.732527589927486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.62109375,0.0,1515.8426513671875,1895.4371337890625,0.0,3202.499267578125,0.9002805948257446,1.0,0.0,3.0,1.0,0.0
17767140,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7286341786384583,0.3431693911552429,0.3151542842388153,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8613291382789612,0.5812007784843445,0.5552127361297607,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8686860799789429,0.5975808501243591,0.4206959307193756,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7988965511322021,0.4576349556446075,0.4393703043460846,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6332882642745972,0.2236782312393188,1.040238857269287,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.89727783203125,297.2355041503906,284.9976806640625,1.0,0.67621910572052,0.4529927670955658,0.4529927670955658,1.0,1.0,-3.327168703079224,1.1386860609054563,2.188482522964477,0.3880151212215423,0.9546989798545836,0.9546989798545836,0.0,271.8675537109375,279.0,71316.078125,0.0,3641.74560546875,1.0,278.44293212890625,283.0157775878906,299.0220031738281,303.6076354980469,293.1499938964844,293.1499938964844,278.1499938964844,33578.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721203207969666,1.0,0.0,0.0,3.72900915145874,3.7290334701538086,9.27855182908388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.33203125,0.0,1604.349365234375,1895.4371337890625,0.0,3142.69921875,0.9210658073425292,1.0,0.0,3.0,1.0,0.0
17767200,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7286341786384583,0.3431693911552429,0.3151542842388153,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8613291382789612,0.5812007784843445,0.5552127361297607,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8686860799789429,0.5975808501243591,0.4206959307193756,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7988965511322021,0.4576349556446075,0.4393703043460846,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6332882642745972,0.2236782312393188,1.040238857269287,284.9991760253906,284.95001220703125,302.07501220703125,296.0213317871094,298.89727783203125,297.2355041503906,284.9976806640625,1.0,0.67621910572052,0.4529927670955658,0.4529927670955658,1.0,1.0,-3.327168703079224,1.1386860609054563,2.188482522964477,0.3880151212215423,0.9546989798545836,0.9546989798545836,0.0,271.8675537109375,279.0,71316.078125,0.0,3641.74560546875,1.0,278.44293212890625,283.0157775878906,299.0220031738281,303.6076354980469,293.1499938964844,293.1499938964844,278.1499938964844,33578.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721203207969666,1.0,0.0,0.0,3.72900915145874,3.7290334701538086,9.27855182908388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.33203125,0.0,1604.349365234375,1895.4371337890625,0.0,3142.69921875,0.9210658073425292,1.0,0.0,3.0,1.0,0.0
17767260,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7266054749488831,0.3423665761947632,0.3147636950016022,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8589307069778442,0.580389678478241,0.5548433661460876,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8680983185768127,0.6007046699523926,0.4231323003768921,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7966744303703308,0.457124650478363,0.4392289817333221,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6318042874336243,0.2234928756952285,1.0405688285827637,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8947448730469,297.2328491210937,284.9079284667969,1.0,0.6781452298164368,0.4515029191970825,0.4515029191970825,1.0,1.0,-3.329421281814575,1.1357982158660889,2.1936230659484863,0.385526567697525,0.8679183125495911,0.8679183125495911,0.0,275.153564453125,282.0,71818.5234375,0.0,3665.76318359375,1.0,278.1572265625,282.90478515625,299.00836181640625,303.6968994140625,293.1499938964844,293.1499938964844,278.45001220703125,38479.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789681196212769,1.0,0.0,0.0,3.6149473190307617,3.614971399307251,8.719613333596499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.0205078125,0.0,1512.896240234375,1895.4371337890625,0.0,3206.909423828125,0.8996847867965698,1.0,0.0,3.0,1.0,0.0
17767320,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7266054749488831,0.3423665761947632,0.3147636950016022,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8589307069778442,0.580389678478241,0.5548433661460876,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8680983185768127,0.6007046699523926,0.4231323003768921,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7966744303703308,0.457124650478363,0.4392289817333221,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.6318042874336243,0.2234928756952285,1.0405688285827637,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8947448730469,297.2328491210937,284.9079284667969,1.0,0.6781452298164368,0.4515029191970825,0.4515029191970825,1.0,1.0,-3.329421281814575,1.1357982158660889,2.1936230659484863,0.385526567697525,0.8679183125495911,0.8679183125495911,0.0,275.153564453125,282.0,71818.5234375,0.0,3665.76318359375,1.0,278.1572265625,282.90478515625,299.00836181640625,303.6968994140625,293.1499938964844,293.1499938964844,278.45001220703125,38479.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789681196212769,1.0,0.0,0.0,3.6149473190307617,3.614971399307251,8.719613333596499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.0205078125,0.0,1512.896240234375,1895.4371337890625,0.0,3206.909423828125,0.8996847867965698,1.0,0.0,3.0,1.0,0.0
