time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7251458764076233,0.3424380719661712,0.3147207498550415,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8571192026138306,0.5804958343505859,0.554803729057312,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8682031631469727,0.6050167679786682,0.4259874522686004,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7950106859207153,0.4573595821857452,0.4393491148948669,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6306952834129333,0.223684474825859,1.0413528680801392,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8990478515625,297.2398376464844,284.99755859375,1.0,0.6800970435142517,0.4500130712985992,0.4500130712985992,1.0,1.0,-3.333833694458008,1.1338306665420532,2.200002908706665,0.3818831443786621,0.953977108001709,0.953977108001709,0.0,277.90435791015625,285.0,71216.7578125,0.0,3691.92724609375,1.0,278.4429016113281,283.012451171875,298.9974365234375,303.5760192871094,293.1499938964844,293.1499938964844,278.1499938964844,33575.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725447654724121,1.0,0.0,0.0,3.7265045642852783,3.726528882980346,9.26609232010378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.89453125,0.0,1601.443359375,1895.4371337890625,0.0,3146.6806640625,0.9205002188682556,1.0,0.0,3.0,1.0,0.0
17767440,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7251458764076233,0.3424380719661712,0.3147207498550415,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8571192026138306,0.5804958343505859,0.554803729057312,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8682031631469727,0.6050167679786682,0.4259874522686004,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7950106859207153,0.4573595821857452,0.4393491148948669,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6306952834129333,0.223684474825859,1.0413528680801392,284.9990539550781,284.95001220703125,302.10235595703125,295.99676513671875,298.8990478515625,297.2398376464844,284.99755859375,1.0,0.6800970435142517,0.4500130712985992,0.4500130712985992,1.0,1.0,-3.333833694458008,1.1338306665420532,2.200002908706665,0.3818831443786621,0.953977108001709,0.953977108001709,0.0,277.90435791015625,285.0,71216.7578125,0.0,3691.92724609375,1.0,278.4429016113281,283.012451171875,298.9974365234375,303.5760192871094,293.1499938964844,293.1499938964844,278.1499938964844,33575.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725447654724121,1.0,0.0,0.0,3.7265045642852783,3.726528882980346,9.26609232010378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11743.89453125,0.0,1601.443359375,1895.4371337890625,0.0,3146.6806640625,0.9205002188682556,1.0,0.0,3.0,1.0,0.0
17767500,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7243382930755615,0.3420695662498474,0.3146751224994659,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8561344742774963,0.5801050066947937,0.5547667145729065,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8681492805480957,0.606640636920929,0.4273797273635864,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7941098809242249,0.4571386873722076,0.4394131898880005,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6301157474517822,0.2236272543668747,1.041883945465088,284.8726501464844,284.95001220703125,302.10943603515625,295.9908752441406,298.8982238769531,297.2388000488281,284.8714294433594,1.0,0.6811126470565796,0.4492681324481964,0.4492681324481964,1.0,1.0,-3.3361294269561768,1.1328978538513184,2.2032315731048584,0.3797354698181152,0.8649753928184509,0.8649753928184509,0.0,279.3861999511719,285.0,72036.8671875,0.0,3705.842529296875,1.0,278.1961669921875,282.8701477050781,298.9967956542969,303.76483154296875,293.1499938964844,293.1499938964844,278.1499938964844,37868.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837304711341858,1.0,0.0,0.0,3.686290740966797,3.686315536499024,9.067184691957664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.673828125,0.0,1588.0401611328125,1895.4371337890625,0.0,3251.530029296875,0.9125850200653076,1.0,0.0,3.0,1.0,0.0
17767560,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7230755090713501,0.3416156470775604,0.3143175542354584,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8546724319458008,0.5795809030532837,0.5543420314788818,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8675920963287354,0.6081998348236084,0.4284732043743133,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7927408218383789,0.4568054676055908,0.4391706883907318,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6291911602020264,0.2234870344400406,1.0416535139083862,284.9068908691406,284.95001220703125,302.1165466308594,295.98504638671875,298.8966979980469,297.2367248535156,284.9081420898437,1.0,0.6819997429847717,0.4485442042350769,0.4485442042350769,1.0,1.0,-3.335935354232788,1.1310614347457886,2.204874038696289,0.3772940039634704,0.8673730492591858,0.8673730492591858,0.0,281.1995849609375,288.0,71717.4140625,0.0,3715.716796875,1.0,278.1573791503906,282.9018249511719,298.9845886230469,303.6664428710937,293.1499938964844,293.1499938964844,278.45001220703125,38499.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879417359828949,1.0,0.0,0.0,3.612104654312134,3.612128734588623,8.705904974704026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.880859375,0.0,1509.926025390625,1895.4371337890625,0.0,3211.119873046875,0.8990738391876221,1.0,0.0,3.0,1.0,0.0
17767620,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7216218709945679,0.341653972864151,0.3142503798007965,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8528790473937988,0.5795906782150269,0.5542111992835999,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8677405714988708,0.6125724911689758,0.4313708841800689,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7911021709442139,0.457007497549057,0.439258337020874,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6281108260154724,0.2236752212047577,1.0424164533615112,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.90106201171875,297.24365234375,284.9974365234375,1.0,0.6839264035224915,0.4470962882041931,0.4470962882041931,1.0,1.0,-3.340195417404175,1.1290993690490725,2.2110960483551025,0.3735811710357666,0.953297197818756,0.953297197818756,0.0,283.9557189941406,291.0,71122.1015625,0.0,3741.655517578125,1.0,278.4429016113281,283.0092163085937,298.9743347167969,303.5462341308594,293.1499938964844,293.1499938964844,278.1499938964844,33574.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729409575462341,1.0,0.0,0.0,3.724180698394776,3.724205017089844,9.25453889522032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.7490234375,0.0,1598.7550048828125,1895.4371337890625,0.0,3150.396240234375,0.9199762344360352,1.0,0.0,3.0,1.0,0.0
17767680,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7216218709945679,0.341653972864151,0.3142503798007965,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8528790473937988,0.5795906782150269,0.5542111992835999,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8677405714988708,0.6125724911689758,0.4313708841800689,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7911021709442139,0.457007497549057,0.439258337020874,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6281108260154724,0.2236752212047577,1.0424164533615112,284.9989318847656,284.95001220703125,302.1305847167969,295.97369384765625,298.90106201171875,297.24365234375,284.9974365234375,1.0,0.6839264035224915,0.4470962882041931,0.4470962882041931,1.0,1.0,-3.340195417404175,1.1290993690490725,2.2110960483551025,0.3735811710357666,0.953297197818756,0.953297197818756,0.0,283.9557189941406,291.0,71122.1015625,0.0,3741.655517578125,1.0,278.4429016113281,283.0092163085937,298.9743347167969,303.5462341308594,293.1499938964844,293.1499938964844,278.1499938964844,33574.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729409575462341,1.0,0.0,0.0,3.724180698394776,3.724205017089844,9.25453889522032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.7490234375,0.0,1598.7550048828125,1895.4371337890625,0.0,3150.396240234375,0.9199762344360352,1.0,0.0,3.0,1.0,0.0
17767740,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7195891737937927,0.3407866060733795,0.3138043880462646,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8505284786224365,0.5785892605781555,0.5536620020866394,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8672359585762024,0.6157910227775574,0.4338811337947845,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7889302968978882,0.45642951130867,0.4390516579151153,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.62668377161026,0.2234778404235839,1.0427004098892212,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8982849121094,297.2405090332031,284.9080810546875,1.0,0.685801088809967,0.4456483721733093,0.4456483721733093,1.0,1.0,-3.342118740081787,1.1261651515960691,2.2159535884857178,0.3703396618366241,0.866879403591156,0.866879403591156,0.0,287.25750732421875,294.0,71623.6015625,0.0,3765.124755859375,1.0,278.1572570800781,282.89862060546875,298.9621276855469,303.6370544433594,293.1499938964844,293.1499938964844,278.45001220703125,38480.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797948956489563,1.0,0.0,0.0,3.609876155853272,3.6099002361297607,8.695166684447031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.3857421875,0.0,1507.33837890625,1895.4371337890625,0.0,3214.658203125,0.8985553979873657,1.0,0.0,3.0,1.0,0.0
17767800,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7195891737937927,0.3407866060733795,0.3138043880462646,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8505284786224365,0.5785892605781555,0.5536620020866394,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8672359585762024,0.6157910227775574,0.4338811337947845,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7889302968978882,0.45642951130867,0.4390516579151153,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.62668377161026,0.2234778404235839,1.0427004098892212,284.9070129394531,284.95001220703125,302.1441345214844,295.962646484375,298.8982849121094,297.2405090332031,284.9080810546875,1.0,0.685801088809967,0.4456483721733093,0.4456483721733093,1.0,1.0,-3.342118740081787,1.1261651515960691,2.2159535884857178,0.3703396618366241,0.866879403591156,0.866879403591156,0.0,287.25750732421875,294.0,71623.6015625,0.0,3765.124755859375,1.0,278.1572570800781,282.89862060546875,298.9621276855469,303.6370544433594,293.1499938964844,293.1499938964844,278.45001220703125,38480.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797948956489563,1.0,0.0,0.0,3.609876155853272,3.6099002361297607,8.695166684447031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.3857421875,0.0,1507.33837890625,1895.4371337890625,0.0,3214.658203125,0.8985553979873657,1.0,0.0,3.0,1.0,0.0
17767860,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7181577682495117,0.3407827913761139,0.3136953115463257,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8488031625747681,0.5785120129585266,0.5534475445747375,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8674614429473877,0.6201902627944946,0.4367976784706116,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7873688340187073,0.4566076397895813,0.4391144514083862,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6256603598594666,0.2236617058515548,1.0434355735778809,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.90216064453125,297.2474365234375,284.9971923828125,1.0,0.6876978278160095,0.444256842136383,0.444256842136383,1.0,1.0,-3.346189498901367,1.1241304874420166,2.2220590114593506,0.3678726851940155,0.9524369835853576,0.9524369835853576,0.0,290.0177917480469,282.0,71024.421875,0.0,3790.733154296875,1.0,278.44287109375,283.006103515625,298.9526062011719,303.5177001953125,293.1499938964844,293.1499938964844,278.1499938964844,33576.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732814192771912,1.0,0.0,0.0,3.721564292907715,3.721588611602783,9.241539373761044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.478515625,0.0,1595.76513671875,1895.4371337890625,0.0,3153.58935546875,0.9193874001502992,1.0,0.0,3.0,1.0,0.0
17767920,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7181577682495117,0.3407827913761139,0.3136953115463257,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8488031625747681,0.5785120129585266,0.5534475445747375,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8674614429473877,0.6201902627944946,0.4367976784706116,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7873688340187073,0.4566076397895813,0.4391144514083862,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6256603598594666,0.2236617058515548,1.0434355735778809,284.9986877441406,284.95001220703125,302.1568603515625,295.95196533203125,298.90216064453125,297.2474365234375,284.9971923828125,1.0,0.6876978278160095,0.444256842136383,0.444256842136383,1.0,1.0,-3.346189498901367,1.1241304874420166,2.2220590114593506,0.3678726851940155,0.9524369835853576,0.9524369835853576,0.0,290.0177917480469,282.0,71024.421875,0.0,3790.733154296875,1.0,278.44287109375,283.006103515625,298.9526062011719,303.5177001953125,293.1499938964844,293.1499938964844,278.1499938964844,33576.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732814192771912,1.0,0.0,0.0,3.721564292907715,3.721588611602783,9.241539373761044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.478515625,0.0,1595.76513671875,1895.4371337890625,0.0,3153.58935546875,0.9193874001502992,1.0,0.0,3.0,1.0,0.0
17767980,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7196088433265686,0.3399212956428528,0.3129800260066986,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8507248163223267,0.5774432420730591,0.5525549650192261,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.871523916721344,0.6234245896339417,0.4391151368618011,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7894006967544556,0.4560233354568481,0.4386219680309295,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6271677017211914,0.2234744578599929,1.0424388647079468,284.9059143066406,284.95001220703125,302.1683959960937,295.94158935546875,298.8988342285156,297.2447814941406,284.90692138671875,1.0,0.6853817105293274,0.4428652822971344,0.4428652822971344,1.0,1.0,-3.345266819000244,1.1201366186141968,2.225130319595337,0.3655535876750946,0.865047812461853,0.865047812461853,0.0,286.3423156738281,270.0,71474.7109375,0.0,3767.5263671875,1.0,278.15728759765625,282.8955383300781,298.94097900390625,303.6068115234375,293.1499938964844,293.1499938964844,278.45001220703125,38551.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800209164619446,1.0,0.0,0.0,3.604745864868164,3.604769945144653,8.670468787386199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.705078125,0.0,1502.2557373046875,1895.4371337890625,0.0,3216.7763671875,0.8974600434303284,1.0,0.0,3.0,1.0,0.0
17768040,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7196088433265686,0.3399212956428528,0.3129800260066986,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8507248163223267,0.5774432420730591,0.5525549650192261,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.871523916721344,0.6234245896339417,0.4391151368618011,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7894006967544556,0.4560233354568481,0.4386219680309295,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6271677017211914,0.2234744578599929,1.0424388647079468,284.9059143066406,284.95001220703125,302.1683959960937,295.94158935546875,298.8988342285156,297.2447814941406,284.90692138671875,1.0,0.6853817105293274,0.4428652822971344,0.4428652822971344,1.0,1.0,-3.345266819000244,1.1201366186141968,2.225130319595337,0.3655535876750946,0.865047812461853,0.865047812461853,0.0,286.3423156738281,270.0,71474.7109375,0.0,3767.5263671875,1.0,278.15728759765625,282.8955383300781,298.94097900390625,303.6068115234375,293.1499938964844,293.1499938964844,278.45001220703125,38551.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800209164619446,1.0,0.0,0.0,3.604745864868164,3.604769945144653,8.670468787386199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.705078125,0.0,1502.2557373046875,1895.4371337890625,0.0,3216.7763671875,0.8974600434303284,1.0,0.0,3.0,1.0,0.0
17768100,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7212449908256531,0.3399049937725067,0.3126165866851806,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8527840971946716,0.5773254632949829,0.5520596504211426,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8747833967208862,0.6256094574928284,0.4402998387813568,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7914869785308838,0.4560683965682983,0.438323974609375,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6286517977714539,0.2235473096370697,1.0415899753570557,285.0159606933594,284.95001220703125,302.1736145019531,295.9364929199219,298.900146484375,297.24810791015625,285.0168151855469,1.0,0.6834134459495544,0.4421695172786712,0.4421695172786712,1.0,1.0,-3.344274044036865,1.117985725402832,2.226288318634033,0.3636784851551056,0.9422973990440368,0.9422973990440368,0.0,282.7592468261719,270.0,70667.046875,0.0,3744.699462890625,1.0,278.4010925292969,283.02056884765625,298.9306640625,303.410888671875,293.1499938964844,293.1499938964844,278.45001220703125,34161.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690101504325867,1.0,0.0,0.0,3.6526906490325928,3.652714490890503,8.902645731723169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.4365234375,0.0,1522.39501953125,1895.4371337890625,0.0,3113.525146484375,0.9062367081642152,1.0,0.0,3.0,1.0,0.0
17768160,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7236613631248474,0.3399900794029236,0.312522679567337,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8557553291320801,0.5773359537124634,0.5518835783004761,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8790393471717834,0.6278881430625916,0.4417572021484375,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7944607734680176,0.4562349617481231,0.4382865130901336,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6307814121246338,0.2237176150083542,1.0413846969604492,284.995849609375,284.95001220703125,302.17840576171875,295.9315185546875,298.9023132324219,297.2525634765625,284.9943542480469,1.0,0.6812202334403992,0.4415110647678375,0.4415110647678375,1.0,1.0,-3.345407724380493,1.1167497634887695,2.2286577224731445,0.3617796301841736,0.9479367733001708,0.9479367733001708,0.0,278.2163391113281,258.0,70808.3125,0.0,3721.494384765625,1.0,278.4427490234375,283.0028381347656,298.9319763183594,303.4835510253906,293.1499938964844,293.1499938964844,278.1499938964844,33667.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731934428215027,1.0,0.0,0.0,3.712747812271118,3.7127721309661865,9.197805184157914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11657.830078125,0.0,1586.35693359375,1895.4371337890625,0.0,3152.764404296875,0.9175204634666444,1.0,0.0,3.0,1.0,0.0
17768220,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7283092737197876,0.3392561376094818,0.3117009997367859,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617713451385498,0.5762907266616821,0.5507788062095642,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8875817060470581,0.6312275528907776,0.443975955247879,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8004374504089355,0.4557313323020935,0.4376374781131744,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6351077556610107,0.2236370742321014,1.039766788482666,284.9063415527344,284.95001220703125,302.1865234375,295.9217529296875,298.8987731933594,297.25067138671875,284.9072570800781,1.0,0.6760073304176331,0.4401941299438476,0.4401941299438476,1.0,1.0,-3.3430380821228027,1.11259925365448,2.2304389476776123,0.3566211760044098,0.8618958592414856,0.8618958592414856,0.0,268.6710510253906,246.0,71212.6015625,0.0,3661.367919921875,1.0,278.1573791503906,282.89605712890625,298.9210510253906,303.569580078125,293.1499938964844,293.1499938964844,278.45001220703125,38614.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797247409820557,1.0,0.0,0.0,3.591280221939087,3.591304063796997,8.605812809037161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.869140625,0.0,1488.0616455078125,1895.4371337890625,0.0,3214.0009765625,0.894538402557373,1.0,0.0,3.0,1.0,0.0
17768280,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7283092737197876,0.3392561376094818,0.3117009997367859,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8617713451385498,0.5762907266616821,0.5507788062095642,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8875817060470581,0.6312275528907776,0.443975955247879,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8004374504089355,0.4557313323020935,0.4376374781131744,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6351077556610107,0.2236370742321014,1.039766788482666,284.9063415527344,284.95001220703125,302.1865234375,295.9217529296875,298.8987731933594,297.25067138671875,284.9072570800781,1.0,0.6760073304176331,0.4401941299438476,0.4401941299438476,1.0,1.0,-3.3430380821228027,1.11259925365448,2.2304389476776123,0.3566211760044098,0.8618958592414856,0.8618958592414856,0.0,268.6710510253906,246.0,71212.6015625,0.0,3661.367919921875,1.0,278.1573791503906,282.89605712890625,298.9210510253906,303.569580078125,293.1499938964844,293.1499938964844,278.45001220703125,38614.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797247409820557,1.0,0.0,0.0,3.591280221939087,3.591304063796997,8.605812809037161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.869140625,0.0,1488.0616455078125,1895.4371337890625,0.0,3214.0009765625,0.894538402557373,1.0,0.0,3.0,1.0,0.0
17768340,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7345061898231506,0.3394266068935394,0.3112409114837646,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8697265386581421,0.5761978626251221,0.5500198006629944,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8982723951339722,0.6357906460762024,0.4466132223606109,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.808141827583313,0.4560149312019348,0.4372662603855133,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6407661437988281,0.2239866703748703,1.0386704206466677,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.9012451171875,297.2586669921875,284.99432373046875,1.0,0.6702959537506104,0.4388772249221802,0.4388772249221802,1.0,1.0,-3.342967987060547,1.1092984676361084,2.2336695194244385,0.3517335951328277,0.9438019394874572,0.9438019394874572,0.0,257.5553894042969,234.0,70546.390625,0.0,3597.8046875,1.0,278.44195556640625,283.0032043457031,298.9127197265625,303.4473876953125,293.1499938964844,293.1499938964844,278.1499938964844,33762.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728709816932678,1.0,0.0,0.0,3.697632551193237,3.697656631469727,9.12306518330297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.91796875,0.0,1569.8504638671875,1895.4371337890625,0.0,3149.740234375,0.9143854975700378,1.0,0.0,3.0,1.0,0.0
17768400,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7345061898231506,0.3394266068935394,0.3112409114837646,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8697265386581421,0.5761978626251221,0.5500198006629944,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8982723951339722,0.6357906460762024,0.4466132223606109,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.808141827583313,0.4560149312019348,0.4372662603855133,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6407661437988281,0.2239866703748703,1.0386704206466677,284.99530029296875,284.95001220703125,302.1923522949219,295.91229248046875,298.9012451171875,297.2586669921875,284.99432373046875,1.0,0.6702959537506104,0.4388772249221802,0.4388772249221802,1.0,1.0,-3.342967987060547,1.1092984676361084,2.2336695194244385,0.3517335951328277,0.9438019394874572,0.9438019394874572,0.0,257.5553894042969,234.0,70546.390625,0.0,3597.8046875,1.0,278.44195556640625,283.0032043457031,298.9127197265625,303.4473876953125,293.1499938964844,293.1499938964844,278.1499938964844,33762.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728709816932678,1.0,0.0,0.0,3.697632551193237,3.697656631469727,9.12306518330297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.91796875,0.0,1569.8504638671875,1895.4371337890625,0.0,3149.740234375,0.9143854975700378,1.0,0.0,3.0,1.0,0.0
17768460,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7409362196922302,0.338789701461792,0.3104373812675476,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8781461119651794,0.5751712918281555,0.5488577485084534,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9095901250839232,0.6392187476158142,0.4488382041454315,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8158369064331055,0.4555806219577789,0.4366110563278198,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6468649506568909,0.224005714058876,1.037183165550232,284.90753173828125,284.95001220703125,302.19561767578125,295.90313720703125,298.8961181640625,297.2567443847656,284.9083557128906,1.0,0.6642506122589111,0.4376232624053955,0.4376232624053955,1.0,1.0,-3.340710401535034,1.1052253246307373,2.235485076904297,0.3480274975299835,0.8593286871910095,0.8593286871910095,0.0,246.4588928222656,222.0,70952.3359375,0.0,3529.224365234375,1.0,278.157470703125,282.8976745605469,298.90240478515625,303.533447265625,293.1499938964844,293.1499938964844,278.45001220703125,38596.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793618679046631,1.0,0.0,0.0,3.577169418334961,3.577193260192871,8.538318070350215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.1572265625,0.0,1472.6802978515625,1895.4371337890625,0.0,3210.60009765625,0.8914045095443726,1.0,0.0,3.0,1.0,0.0
17768520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7409362196922302,0.338789701461792,0.3104373812675476,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8781461119651794,0.5751712918281555,0.5488577485084534,297.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9095901250839232,0.6392187476158142,0.4488382041454315,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8158369064331055,0.4555806219577789,0.4366110563278198,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6468649506568909,0.224005714058876,1.037183165550232,284.90753173828125,284.95001220703125,302.19561767578125,295.90313720703125,298.8961181640625,297.2567443847656,284.9083557128906,1.0,0.6642506122589111,0.4376232624053955,0.4376232624053955,1.0,1.0,-3.340710401535034,1.1052253246307373,2.235485076904297,0.3480274975299835,0.8593286871910095,0.8593286871910095,0.0,246.4588928222656,222.0,70952.3359375,0.0,3529.224365234375,1.0,278.157470703125,282.8976745605469,298.90240478515625,303.533447265625,293.1499938964844,293.1499938964844,278.45001220703125,38596.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793618679046631,1.0,0.0,0.0,3.577169418334961,3.577193260192871,8.538318070350215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.1572265625,0.0,1472.6802978515625,1895.4371337890625,0.0,3210.60009765625,0.8914045095443726,1.0,0.0,3.0,1.0,0.0
17768580,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.749012291431427,0.3390256762504577,0.3100091218948364,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8884688019752502,0.575069010257721,0.5480611324310303,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9241477847099304,0.6438484191894531,0.4514993727207184,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8248095512390137,0.4559058845043182,0.4362498521804809,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6543956398963928,0.2244313955307006,1.036282658576965,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8964538574219,297.2643737792969,284.99383544921875,1.0,0.6580813527107239,0.4363692700862884,0.4363692700862884,1.0,1.0,-3.340914249420166,1.1019883155822754,2.2389261722564697,0.34565070271492,0.9401587247848512,0.9401587247848512,0.0,234.53973388671875,210.0,70300.5,0.0,3461.75830078125,1.0,278.4418640136719,283.00341796875,298.8946838378906,303.4129943847656,293.1499938964844,293.1499938964844,278.1499938964844,33751.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725019097328186,1.0,0.0,0.0,3.684451103210449,3.6844751834869385,9.058137493411778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.091796875,0.0,1554.8502197265625,1895.4371337890625,0.0,3146.2783203125,0.911409080028534,1.0,0.0,3.0,1.0,0.0
17768640,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.749012291431427,0.3390256762504577,0.3100091218948364,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8884688019752502,0.575069010257721,0.5480611324310303,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9241477847099304,0.6438484191894531,0.4514993727207184,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8248095512390137,0.4559058845043182,0.4362498521804809,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6543956398963928,0.2244313955307006,1.036282658576965,284.9947814941406,284.95001220703125,302.1959228515625,295.8942565917969,298.8964538574219,297.2643737792969,284.99383544921875,1.0,0.6580813527107239,0.4363692700862884,0.4363692700862884,1.0,1.0,-3.340914249420166,1.1019883155822754,2.2389261722564697,0.34565070271492,0.9401587247848512,0.9401587247848512,0.0,234.53973388671875,210.0,70300.5,0.0,3461.75830078125,1.0,278.4418640136719,283.00341796875,298.8946838378906,303.4129943847656,293.1499938964844,293.1499938964844,278.1499938964844,33751.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725019097328186,1.0,0.0,0.0,3.684451103210449,3.6844751834869385,9.058137493411778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11560.091796875,0.0,1554.8502197265625,1895.4371337890625,0.0,3146.2783203125,0.911409080028534,1.0,0.0,3.0,1.0,0.0
17768700,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.7533373236656189,0.3387635946273803,0.3097640872001648,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8939542174339294,0.57459956407547,0.5476398468017578,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9319244027137756,0.6456041932106018,0.452767938375473,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8295099139213562,0.4557480216026306,0.4360679984092712,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.658493161201477,0.2245043218135833,1.0359795093536377,284.8713684082031,284.95001220703125,302.19488525390625,295.88995361328125,298.89306640625,297.2635803222656,284.8707275390625,1.0,0.6549948453903198,0.4357422888278961,0.4357422888278961,1.0,1.0,-3.3410627841949463,1.1003649234771729,2.240697860717773,0.3447014689445495,0.8521295785903931,0.8521295785903931,0.0,228.64114379882807,210.0,71039.9140625,0.0,3428.466552734375,1.0,278.1970520019531,282.8653869628906,298.895751953125,303.5987243652344,293.1499938964844,293.1499938964844,278.1499938964844,38237.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883665919303894,1.0,0.0,0.0,3.6386332511901855,3.638657569885254,8.83425343545241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.8115234375,0.0,1537.2506103515625,1895.4371337890625,0.0,3250.92578125,0.9021021723747252,1.0,0.0,3.0,1.0,0.0
17768760,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7573662400245667,0.3384459316730499,0.3092384338378906,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8990965485572815,0.5740290284156799,0.5468652248382568,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9392479658126832,0.6473225355148315,0.4537423253059387,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.833920955657959,0.4555018842220306,0.4356041252613067,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6623752117156982,0.2245074808597564,1.0349748134613037,284.9081420898437,284.95001220703125,302.19293212890625,295.8856811523437,298.88885498046875,297.2619323730469,284.90899658203125,1.0,0.6517648696899414,0.4351447224617004,0.4351447224617004,1.0,1.0,-3.33890700340271,1.0979644060134888,2.240942478179932,0.3434032201766968,0.8567125797271729,0.8567125797271729,0.0,223.0354766845703,198.0,70698.9296875,0.0,3391.560546875,1.0,278.1578063964844,282.8992614746094,298.8849792480469,303.4996643066406,293.1499938964844,293.1499938964844,278.45001220703125,38594.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790162205696106,1.0,0.0,0.0,3.5634560585021973,3.5634796619415283,8.47297883410647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.7841796875,0.0,1457.9481201171875,1895.4371337890625,0.0,3207.360107421875,0.8883364796638489,1.0,0.0,3.0,1.0,0.0
17768820,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7676873803138733,0.338711678981781,0.3088360428810119,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9122146368026732,0.57389235496521,0.5460346937179565,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9561846852302552,0.6519835591316223,0.4564228653907776,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.844859778881073,0.4558360576629638,0.4352492988109588,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6720238327980042,0.2249693870544433,1.0342227220535278,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,298.88671875,297.2689208984375,284.9931945800781,1.0,0.6454193592071533,0.4339495599269867,0.4339495599269867,1.0,1.0,-3.339310646057129,1.094954252243042,2.244356393814087,0.3409319221973419,0.9365988969802856,0.9365988969802856,0.0,210.9127655029297,186.0,70064.4375,0.0,3323.414794921875,1.0,278.4417419433594,283.0039367675781,298.8778076171875,303.3804016113281,293.1499938964844,293.1499938964844,278.1499938964844,33744.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721277713775635,1.0,0.0,0.0,3.671552181243897,3.671576023101807,8.994824725050421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.2900390625,0.0,1540.3013916015625,1895.4371337890625,0.0,3142.76953125,0.908503234386444,1.0,0.0,3.0,1.0,0.0
17768880,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7676873803138733,0.338711678981781,0.3088360428810119,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9122146368026732,0.57389235496521,0.5460346937179565,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9561846852302552,0.6519835591316223,0.4564228653907776,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.844859778881073,0.4558360576629638,0.4352492988109588,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6720238327980042,0.2249693870544433,1.0342227220535278,284.9941101074219,284.95001220703125,302.1863098144531,295.8773803710937,298.88671875,297.2689208984375,284.9931945800781,1.0,0.6454193592071533,0.4339495599269867,0.4339495599269867,1.0,1.0,-3.339310646057129,1.094954252243042,2.244356393814087,0.3409319221973419,0.9365988969802856,0.9365988969802856,0.0,210.9127655029297,186.0,70064.4375,0.0,3323.414794921875,1.0,278.4417419433594,283.0039367675781,298.8778076171875,303.3804016113281,293.1499938964844,293.1499938964844,278.1499938964844,33744.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721277713775635,1.0,0.0,0.0,3.671552181243897,3.671576023101807,8.994824725050421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11516.2900390625,0.0,1540.3013916015625,1895.4371337890625,0.0,3142.76953125,0.908503234386444,1.0,0.0,3.0,1.0,0.0
17768940,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7784138917922974,0.338163822889328,0.308090329170227,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9268177151679992,0.5728266835212708,0.5448091626167297,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.972020983695984,0.6554800868034363,0.4586788713932037,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8563952445983887,0.4554424881935119,0.4346098899841308,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6821830868721008,0.225075677037239,1.033045530319214,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,298.8766174316406,297.2660827636719,284.90985107421875,1.0,0.6389735341072083,0.4327544271945953,0.4327544271945953,1.0,1.0,-3.337475299835205,1.091159462928772,2.2463159561157227,0.3374478220939636,0.8544909954071045,0.8544909954071045,0.0,199.3076019287109,174.0,70463.96875,0.0,3253.147705078125,1.0,278.1576843261719,282.9013977050781,298.8685607910156,303.467041015625,293.1499938964844,293.1499938964844,278.45001220703125,38558.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786336779594421,1.0,0.0,0.0,3.550102472305298,3.550126075744629,8.409595011471538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.0166015625,0.0,1443.46435546875,1895.4371337890625,0.0,3203.774658203125,0.8853853344917297,1.0,0.0,3.0,1.0,0.0
17769000,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7784138917922974,0.338163822889328,0.308090329170227,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9268177151679992,0.5728266835212708,0.5448091626167297,297.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.972020983695984,0.6554800868034363,0.4586788713932037,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8563952445983887,0.4554424881935119,0.4346098899841308,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6821830868721008,0.225075677037239,1.033045530319214,284.9092102050781,284.95001220703125,302.1756591796875,295.86932373046875,298.8766174316406,297.2660827636719,284.90985107421875,1.0,0.6389735341072083,0.4327544271945953,0.4327544271945953,1.0,1.0,-3.337475299835205,1.091159462928772,2.2463159561157227,0.3374478220939636,0.8544909954071045,0.8544909954071045,0.0,199.3076019287109,174.0,70463.96875,0.0,3253.147705078125,1.0,278.1576843261719,282.9013977050781,298.8685607910156,303.467041015625,293.1499938964844,293.1499938964844,278.45001220703125,38558.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786336779594421,1.0,0.0,0.0,3.550102472305298,3.550126075744629,8.409595011471538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.0166015625,0.0,1443.46435546875,1895.4371337890625,0.0,3203.774658203125,0.8853853344917297,1.0,0.0,3.0,1.0,0.0
17769060,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7916231155395508,0.3384493589401245,0.3077109456062317,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9444361329078674,0.57265704870224,0.5439527630805969,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.988354742527008,0.6601633429527283,0.461377888917923,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8706057667732239,0.4557796120643616,0.4342623651027679,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6943954825401306,0.2255622744560241,1.0324174165725708,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,298.8719787597656,297.2727966308594,284.9926147460937,1.0,0.6325243711471558,0.4316162765026092,0.4316162765026092,1.0,1.0,-3.338052749633789,1.0884459018707275,2.249606847763061,0.3336833715438843,0.9332084059715272,0.9332084059715272,0.0,187.12820434570312,162.0,69842.96875,0.0,3185.079345703125,1.0,278.441650390625,283.0049743652344,298.8619689941406,303.3497314453125,293.1499938964844,293.1499938964844,278.1499938964844,33734.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717649579048157,1.0,0.0,0.0,3.65895676612854,3.658980369567871,8.933216122386511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.2158203125,0.0,1526.167236328125,1895.4371337890625,0.0,3139.366455078125,0.9056608080863952,1.0,0.0,3.0,1.0,0.0
17769120,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7916231155395508,0.3384493589401245,0.3077109456062317,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.9444361329078674,0.57265704870224,0.5439527630805969,297.45928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.988354742527008,0.6601633429527283,0.461377888917923,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8706057667732239,0.4557796120643616,0.4342623651027679,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6943954825401306,0.2255622744560241,1.0324174165725708,284.9935302734375,284.95001220703125,302.16064453125,295.86151123046875,298.8719787597656,297.2727966308594,284.9926147460937,1.0,0.6325243711471558,0.4316162765026092,0.4316162765026092,1.0,1.0,-3.338052749633789,1.0884459018707275,2.249606847763061,0.3336833715438843,0.9332084059715272,0.9332084059715272,0.0,187.12820434570312,162.0,69842.96875,0.0,3185.079345703125,1.0,278.441650390625,283.0049743652344,298.8619689941406,303.3497314453125,293.1499938964844,293.1499938964844,278.1499938964844,33734.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717649579048157,1.0,0.0,0.0,3.65895676612854,3.658980369567871,8.933216122386511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11475.2158203125,0.0,1526.167236328125,1895.4371337890625,0.0,3139.366455078125,0.9056608080863952,1.0,0.0,3.0,1.0,0.0
17769180,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8044407963752747,0.3379162847995758,0.3070154190063476,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9606550335884094,0.5715603232383728,0.5427353382110596,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6638180613517761,0.4601466059684753,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8848105669021606,0.4553847312927246,0.4336603283882141,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7063506245613098,0.2256852686405182,1.0315011739730835,284.9081726074219,284.95001220703125,302.14093017578125,295.8539428710937,298.859130859375,297.2701416015625,284.9081420898437,1.0,0.6257871985435486,0.4304781556129455,0.4304781556129455,1.0,1.0,-3.3326120376586914,1.0834920406341553,2.2491202354431152,0.3293969631195068,0.8509228229522705,0.8509228229522705,0.0,176.1470489501953,165.0,70196.625,0.0,3110.3603515625,1.0,278.1578063964844,282.90240478515625,298.8531494140625,303.4363098144531,293.1499938964844,293.1499938964844,278.45001220703125,38580.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782752752304077,1.0,0.0,0.0,3.536628246307373,3.536651611328125,8.345879791704647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.8310546875,0.0,1429.3677978515625,1895.4371337890625,0.0,3200.415283203125,0.8823697566986084,1.0,0.0,3.0,1.0,0.0
