time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8044407963752747,0.3379162847995758,0.3070154190063476,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9606550335884094,0.5715603232383728,0.5427353382110596,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6638180613517761,0.4601466059684753,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8848105669021606,0.4553847312927246,0.4336603283882141,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7063506245613098,0.2256852686405182,1.0315011739730835,284.9081726074219,284.95001220703125,302.14093017578125,295.8539428710937,298.859130859375,297.2701416015625,284.9081420898437,1.0,0.6257871985435486,0.4304781556129455,0.4304781556129455,1.0,1.0,-3.3326120376586914,1.0834920406341553,2.2491202354431152,0.3293969631195068,0.8509228229522705,0.8509228229522705,0.0,176.1470489501953,165.0,70196.625,0.0,3110.3603515625,1.0,278.1578063964844,282.90240478515625,298.8531494140625,303.4363098144531,293.1499938964844,293.1499938964844,278.45001220703125,38580.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782752752304077,1.0,0.0,0.0,3.536628246307373,3.536651611328125,8.345879791704647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.8310546875,0.0,1429.3677978515625,1895.4371337890625,0.0,3200.415283203125,0.8823697566986084,1.0,0.0,3.0,1.0,0.0
17769300,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071205615997314,0.3379892110824585,0.306817352771759,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9638128876686096,0.5713682770729065,0.5422582030296326,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.6670731902122498,0.4553916752338409,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8878440260887146,0.4554674029350281,0.4334807693958282,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7089354395866394,0.2258732616901397,1.0315021276474,285.0093078613281,284.95001220703125,302.1291809082031,295.8502197265625,298.8574523925781,297.2770080566406,285.0092468261719,1.0,0.6238179206848145,0.4299090802669525,0.4299090802669525,1.0,1.0,-3.325712203979492,1.0794994831085205,2.246212720870972,0.3264026045799255,0.9214069247245787,0.9214069247245787,0.0,173.6748809814453,165.0,69336.8046875,0.0,3081.291015625,1.0,278.3988952636719,283.0210266113281,298.8440246582031,303.2403869628906,293.1499938964844,293.1499938964844,278.45001220703125,34226.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667644262313843,1.0,0.0,0.0,3.582570791244507,3.5825936794281006,8.56412157190789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.5546875,0.0,1446.41259765625,1895.4371337890625,0.0,3092.457763671875,0.8905255794525146,1.0,0.0,3.0,1.0,0.0
17769360,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8092867732048035,0.3381169736385345,0.3068931698799133,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9662579298019408,0.5712592005729675,0.5421082973480225,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6707661151885986,0.4518615305423736,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.890282928943634,0.4556297063827514,0.433576762676239,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7110292315483093,0.2261391282081604,1.0323305130004885,284.9861755371094,284.95001220703125,302.1161499023437,295.8465576171875,298.8575134277344,297.28662109375,284.9848022460937,1.0,0.6225353479385376,0.42939493060112,0.42939493060112,1.0,1.0,-3.322483539581299,1.07697594165802,2.2455077171325684,0.3242610394954681,0.9219738245010376,0.9219738245010376,0.0,171.9447784423828,168.0,69390.8046875,0.0,3064.419189453125,1.0,278.4422302246094,283.0037841796875,298.8467102050781,303.3074035644531,293.1499938964844,293.1499938964844,278.1499938964844,33921.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706287741661072,1.0,0.0,0.0,3.6368374824523926,3.636860847473145,8.825535360301728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.751953125,0.0,1503.078857421875,1895.4371337890625,0.0,3128.708740234375,0.9005708694458008,1.0,0.0,3.0,1.0,0.0
17769420,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104732632637024,0.3375366926193237,0.3064964115619659,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.967543363571167,0.5700689554214478,0.541161298751831,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6769553422927856,0.4492751359939575,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8918243050575256,0.4551683366298675,0.4332740902900696,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7125992178916931,0.2262720912694931,1.0331705808639526,284.9117126464844,284.95001220703125,302.0859680175781,295.8393249511719,298.8493347167969,297.295166015625,284.91217041015625,1.0,0.6213698387145996,0.4283666610717773,0.4283666610717773,1.0,1.0,-3.318400859832764,1.072795033454895,2.245605707168579,0.3206326961517334,0.8455958962440491,0.8455958962440491,0.0,170.60389709472656,171.0,69704.890625,0.0,3047.927490234375,1.0,278.1580505371094,282.91278076171875,298.83837890625,303.3866271972656,293.1499938964844,293.1499938964844,278.45001220703125,38611.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767148852348328,1.0,0.0,0.0,3.5040078163146973,3.50403094291687,8.192632208192663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.833984375,0.0,1395.4893798828125,1895.4371337890625,0.0,3185.78662109375,0.8752757906913757,1.0,0.0,3.0,1.0,0.0
17769480,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8104732632637024,0.3375366926193237,0.3064964115619659,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.967543363571167,0.5700689554214478,0.541161298751831,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6769553422927856,0.4492751359939575,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8918243050575256,0.4551683366298675,0.4332740902900696,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7125992178916931,0.2262720912694931,1.0331705808639526,284.9117126464844,284.95001220703125,302.0859680175781,295.8393249511719,298.8493347167969,297.295166015625,284.91217041015625,1.0,0.6213698387145996,0.4283666610717773,0.4283666610717773,1.0,1.0,-3.318400859832764,1.072795033454895,2.245605707168579,0.3206326961517334,0.8455958962440491,0.8455958962440491,0.0,170.60389709472656,171.0,69704.890625,0.0,3047.927490234375,1.0,278.1580505371094,282.91278076171875,298.83837890625,303.3866271972656,293.1499938964844,293.1499938964844,278.45001220703125,38611.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767148852348328,1.0,0.0,0.0,3.5040078163146973,3.50403094291687,8.192632208192663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.833984375,0.0,1395.4893798828125,1895.4371337890625,0.0,3185.78662109375,0.8752757906913757,1.0,0.0,3.0,1.0,0.0
17769540,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8104685544967651,0.3376201689243316,0.3063808083534241,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9674097299575806,0.5698612332344055,0.540741503238678,297.5173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.6804124116897583,0.449113667011261,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8918617963790894,0.4552541375160217,0.4331714808940887,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7128081321716309,0.2264949828386306,1.0337077379226685,285.014892578125,284.95001220703125,302.0679931640625,295.8356018066406,298.8462219238281,297.3021240234375,285.0141296386719,1.0,0.6213252544403076,0.4278319776058197,0.4278319776058197,1.0,1.0,-3.318079710006714,1.0712765455245972,2.246803045272827,0.3190340995788574,0.9200522303581238,0.9200522303581238,0.0,170.51004028320312,171.0,69017.7421875,0.0,3046.7109375,1.0,278.4017333984375,283.0299987792969,298.8299865722656,303.20330810546875,293.1499938964844,293.1499938964844,278.45001220703125,33821.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656935095787048,1.0,0.0,0.0,3.562473773956299,3.5624966621398926,8.468308010378678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.6689453125,0.0,1422.046142578125,1895.4371337890625,0.0,3082.4111328125,0.8855903148651123,1.0,0.0,3.0,1.0,0.0
17769600,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8105763792991638,0.3377173840999603,0.3065063059329986,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9673502445220948,0.5697243809700012,0.5406434535980225,297.5263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9990000128746032,0.6835348606109619,0.4491154253482818,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8919629454612732,0.4553873836994171,0.4333162605762481,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7130686640739441,0.2267490178346634,1.0348477363586426,284.99237060546875,284.95001220703125,302.04998779296875,295.83221435546875,298.8427124023437,297.30816650390625,284.9915771484375,1.0,0.6216044425964355,0.4273383915424347,0.4273383915424347,1.0,1.0,-3.319657564163208,1.0705530643463137,2.2491044998168945,0.3178927600383758,0.9219281077384948,0.9219281077384948,0.0,170.57542419433594,174.0,69148.484375,0.0,3050.531982421875,1.0,278.4412841796875,283.0130310058594,298.83270263671875,303.2745361328125,293.1499938964844,293.1499938964844,278.1499938964844,33716.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869940996170044,1.0,0.0,0.0,3.615724802017212,3.615748167037964,8.723364999241312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11352.296875,0.0,1478.4468994140625,1895.4371337890625,0.0,3122.257080078125,0.8959354758262634,1.0,0.0,3.0,1.0,0.0
17769660,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8086652755737305,0.3370713889598846,0.3061369955539703,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9648733139038086,0.5684676766395569,0.5397200584411621,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6884550452232361,0.4517932534217834,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8899595141410828,0.4548724889755249,0.4330521821975708,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7119086384773254,0.2268333882093429,1.0359586477279663,284.914306640625,284.95001220703125,302.0102844238281,295.82586669921875,298.8260192871094,297.30792236328125,284.9142150878906,1.0,0.6227017641067505,0.4263223111629486,0.4263223111629486,1.0,1.0,-3.322342872619629,1.0688403844833374,2.253502607345581,0.3155714273452759,0.8464731574058533,0.8464731574058533,0.0,171.87391662597656,177.0,69643.3125,0.0,3063.77392578125,1.0,278.1585998535156,282.915771484375,298.82525634765625,303.36676025390625,293.1499938964844,293.1499938964844,278.45001220703125,38228.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766666054725647,1.0,0.0,0.0,3.499652862548828,3.499675750732422,8.172279990503739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.4091796875,0.0,1388.230224609375,1895.4371337890625,0.0,3185.334228515625,0.8738903999328613,1.0,0.0,3.0,1.0,0.0
17769720,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8086652755737305,0.3370713889598846,0.3061369955539703,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9648733139038086,0.5684676766395569,0.5397200584411621,297.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.6884550452232361,0.4517932534217834,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8899595141410828,0.4548724889755249,0.4330521821975708,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7119086384773254,0.2268333882093429,1.0359586477279663,284.914306640625,284.95001220703125,302.0102844238281,295.82586669921875,298.8260192871094,297.30792236328125,284.9142150878906,1.0,0.6227017641067505,0.4263223111629486,0.4263223111629486,1.0,1.0,-3.322342872619629,1.0688403844833374,2.253502607345581,0.3155714273452759,0.8464731574058533,0.8464731574058533,0.0,171.87391662597656,177.0,69643.3125,0.0,3063.77392578125,1.0,278.1585998535156,282.915771484375,298.82525634765625,303.36676025390625,293.1499938964844,293.1499938964844,278.45001220703125,38228.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766666054725647,1.0,0.0,0.0,3.499652862548828,3.499675750732422,8.172279990503739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.4091796875,0.0,1388.230224609375,1895.4371337890625,0.0,3185.334228515625,0.8738903999328613,1.0,0.0,3.0,1.0,0.0
17769780,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8066712021827698,0.3371588885784149,0.3061267435550689,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9621379971504213,0.5680357813835144,0.5391853451728821,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6938093900680542,0.4551168382167816,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8877543210983276,0.4550199210643768,0.4330914616584778,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7105168700218201,0.227223515510559,1.0375680923461914,284.9942321777344,284.95001220703125,301.9691162109375,295.82086181640625,298.81268310546875,297.3129577636719,284.9933776855469,1.0,0.6243689656257629,0.4253062009811401,0.4253062009811401,1.0,1.0,-3.3276619911193848,1.0680818557739258,2.25957989692688,0.3135370016098022,0.923784077167511,0.923784077167511,0.0,173.57774353027344,180.0,69153.546875,0.0,3085.120361328125,1.0,278.4412841796875,283.0151672363281,298.82147216796875,303.2617492675781,293.1499938964844,293.1499938964844,278.1499938964844,33564.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700999021530151,1.0,0.0,0.0,3.614403486251831,3.614426612854004,8.716990009816072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.9443359375,0.0,1475.880126953125,1895.4371337890625,0.0,3123.748046875,0.8955188393592834,1.0,0.0,3.0,1.0,0.0
17769840,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8066712021827698,0.3371588885784149,0.3061267435550689,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9621379971504213,0.5680357813835144,0.5391853451728821,297.5333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.6938093900680542,0.4551168382167816,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8877543210983276,0.4550199210643768,0.4330914616584778,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7105168700218201,0.227223515510559,1.0375680923461914,284.9942321777344,284.95001220703125,301.9691162109375,295.82086181640625,298.81268310546875,297.3129577636719,284.9933776855469,1.0,0.6243689656257629,0.4253062009811401,0.4253062009811401,1.0,1.0,-3.3276619911193848,1.0680818557739258,2.25957989692688,0.3135370016098022,0.923784077167511,0.923784077167511,0.0,173.57774353027344,180.0,69153.546875,0.0,3085.120361328125,1.0,278.4412841796875,283.0151672363281,298.82147216796875,303.2617492675781,293.1499938964844,293.1499938964844,278.1499938964844,33564.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700999021530151,1.0,0.0,0.0,3.614403486251831,3.614426612854004,8.716990009816072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.9443359375,0.0,1475.880126953125,1895.4371337890625,0.0,3123.748046875,0.8955188393592834,1.0,0.0,3.0,1.0,0.0
17769900,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8053327798843384,0.3368088603019714,0.306056261062622,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.960396647453308,0.5674021244049072,0.538872241973877,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.6958582997322083,0.457238107919693,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8863369822502136,0.4547619819641113,0.4330838918685913,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7095743417739868,0.2272529155015945,1.03838050365448,284.8759765625,284.95001220703125,301.947998046875,295.8187866210937,298.8023986816406,297.3103942871094,284.8763427734375,1.0,0.6253634691238403,0.4247981607913971,0.4247981607913971,1.0,1.0,-3.3307223320007324,1.0678385496139526,2.2628836631774902,0.3126317858695984,0.8395746350288391,0.8395746350288391,0.0,174.66091918945312,180.0,69890.40625,0.0,3098.009521484375,1.0,278.1991882324219,282.883544921875,298.82476806640625,303.4491577148437,293.1499938964844,293.1499938964844,278.1499938964844,38312.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815077543258667,1.0,0.0,0.0,3.566384792327881,3.566408395767212,8.486912292937632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10969.93359375,0.0,1459.0223388671875,1895.4371337890625,0.0,3230.708984375,0.8859745860099792,1.0,0.0,3.0,1.0,0.0
17769960,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8033459186553955,0.3364242911338806,0.3057203292846679,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.957934319972992,0.5666972398757935,0.5382300615310669,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.6977155208587646,0.4600465297698974,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8842894434928894,0.4544353187084198,0.4328064322471618,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7080824375152588,0.2272136360406875,1.038463473320007,284.9147033691406,284.95001220703125,301.926513671875,295.8170166015625,298.7909545898437,297.3065490722656,284.91534423828125,1.0,0.6263563632965088,0.4242327809333801,0.4242327809333801,1.0,1.0,-3.3326897621154785,1.067052721977234,2.265637159347534,0.3114035725593567,0.8478280901908875,0.8478280901908875,0.0,176.00929260253906,183.0,69677.203125,0.0,3110.0224609375,1.0,278.1583251953125,282.9169616699219,298.81646728515625,303.3599853515625,293.1499938964844,293.1499938964844,278.45001220703125,38288.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770107626914978,1.0,0.0,0.0,3.499708414077759,3.499731540679932,8.172539196493744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.9580078125,0.0,1388.721923828125,1895.4371337890625,0.0,3188.560546875,0.8740382194519043,1.0,0.0,3.0,1.0,0.0
17770020,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8004662990570068,0.3364394605159759,0.3056618869304657,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.954048216342926,0.566196858882904,0.5376490950584412,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.702293872833252,0.4648056626319885,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8811923861503601,0.4545243382453918,0.4328100979328155,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.70584636926651,0.2275208681821823,1.039801836013794,284.9942932128906,284.95001220703125,301.8824768066406,295.8141784667969,298.773681640625,297.3074645996094,284.9934387207031,1.0,0.6285602450370789,0.4231020510196686,0.4231020510196686,1.0,1.0,-3.3392534255981445,1.066407322883606,2.272846221923828,0.3092198371887207,0.9250739216804504,0.9250739216804504,0.0,178.44924926757812,186.0,69221.921875,0.0,3138.455322265625,1.0,278.4412841796875,283.0152893066406,298.8148193359375,303.258544921875,293.1499938964844,293.1499938964844,278.1499938964844,33536.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704445958137512,1.0,0.0,0.0,3.617868185043335,3.617891311645508,8.73370993303979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.9814453125,0.0,1479.4415283203125,1895.4371337890625,0.0,3126.981201171875,0.8962848782539368,1.0,0.0,3.0,1.0,0.0
17770080,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8004662990570068,0.3364394605159759,0.3056618869304657,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.954048216342926,0.566196858882904,0.5376490950584412,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9990000128746032,0.702293872833252,0.4648056626319885,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8811923861503601,0.4545243382453918,0.4328100979328155,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.70584636926651,0.2275208681821823,1.039801836013794,284.9942932128906,284.95001220703125,301.8824768066406,295.8141784667969,298.773681640625,297.3074645996094,284.9934387207031,1.0,0.6285602450370789,0.4231020510196686,0.4231020510196686,1.0,1.0,-3.3392534255981445,1.066407322883606,2.272846221923828,0.3092198371887207,0.9250739216804504,0.9250739216804504,0.0,178.44924926757812,186.0,69221.921875,0.0,3138.455322265625,1.0,278.4412841796875,283.0152893066406,298.8148193359375,303.258544921875,293.1499938964844,293.1499938964844,278.1499938964844,33536.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704445958137512,1.0,0.0,0.0,3.617868185043335,3.617891311645508,8.73370993303979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.9814453125,0.0,1479.4415283203125,1895.4371337890625,0.0,3126.981201171875,0.8962848782539368,1.0,0.0,3.0,1.0,0.0
17770140,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7966740131378174,0.3356424570083618,0.3052142262458801,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9490981698036194,0.5648124814033508,0.5366591811180115,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7055577039718628,0.4705950021743774,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8772727251052856,0.4538878202438354,0.4324922561645508,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7029269933700562,0.22744020819664,1.0404497385025024,284.9142150878906,284.95001220703125,301.83709716796875,295.812255859375,298.7484436035156,297.2973327636719,284.9147033691406,1.0,0.6308597326278687,0.421971321105957,0.421971321105957,1.0,1.0,-3.3448877334594727,1.0654003620147705,2.279487371444702,0.3069857358932495,0.848582923412323,0.848582923412323,0.0,181.3519897460937,189.0,69755.8125,0.0,3167.55712890625,1.0,278.1581115722656,282.9164123535156,298.8116455078125,303.3591613769531,293.1499938964844,293.1499938964844,278.45001220703125,38260.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773254156112671,1.0,0.0,0.0,3.5040032863616943,3.504026412963867,8.192610607693496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.041015625,0.0,1392.95849609375,1895.4371337890625,0.0,3191.510498046875,0.8749566078186035,1.0,0.0,3.0,1.0,0.0
17770200,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7966740131378174,0.3356424570083618,0.3052142262458801,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9490981698036194,0.5648124814033508,0.5366591811180115,297.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9990000128746032,0.7055577039718628,0.4705950021743774,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8772727251052856,0.4538878202438354,0.4324922561645508,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7029269933700562,0.22744020819664,1.0404497385025024,284.9142150878906,284.95001220703125,301.83709716796875,295.812255859375,298.7484436035156,297.2973327636719,284.9147033691406,1.0,0.6308597326278687,0.421971321105957,0.421971321105957,1.0,1.0,-3.3448877334594727,1.0654003620147705,2.279487371444702,0.3069857358932495,0.848582923412323,0.848582923412323,0.0,181.3519897460937,189.0,69755.8125,0.0,3167.55712890625,1.0,278.1581115722656,282.9164123535156,298.8116455078125,303.3591613769531,293.1499938964844,293.1499938964844,278.45001220703125,38260.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773254156112671,1.0,0.0,0.0,3.5040032863616943,3.504026412963867,8.192610607693496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.041015625,0.0,1392.95849609375,1895.4371337890625,0.0,3191.510498046875,0.8749566078186035,1.0,0.0,3.0,1.0,0.0
17770260,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7935535907745361,0.3356071710586548,0.3051180243492126,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9447692036628724,0.5642721056938171,0.536056637763977,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.7096344232559204,0.4758561551570892,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8739578127861023,0.4539324045181274,0.4324632883071899,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.700435221195221,0.2276914715766906,1.0415726900100708,284.9943542480469,284.95001220703125,301.7903747558594,295.81103515625,298.72967529296875,297.29705810546875,284.9934997558594,1.0,0.6332345604896545,0.42084601521492,0.42084601521492,1.0,1.0,-3.3516860008239746,1.0648163557052612,2.286869525909424,0.3048194348812103,0.9260023832321168,0.9260023832321168,0.0,184.08712768554688,192.0,69295.1328125,0.0,3198.408203125,1.0,278.4413146972656,283.0157470703125,298.8116455078125,303.259521484375,293.1499938964844,293.1499938964844,278.1499938964844,33538.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707376718521118,1.0,0.0,0.0,3.62138295173645,3.621406316757202,8.750687925385137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.837890625,0.0,1483.2864990234375,1895.4371337890625,0.0,3129.72998046875,0.8970756530761719,1.0,0.0,3.0,1.0,0.0
17770320,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7935535907745361,0.3356071710586548,0.3051180243492126,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9447692036628724,0.5642721056938171,0.536056637763977,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.7096344232559204,0.4758561551570892,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8739578127861023,0.4539324045181274,0.4324632883071899,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.700435221195221,0.2276914715766906,1.0415726900100708,284.9943542480469,284.95001220703125,301.7903747558594,295.81103515625,298.72967529296875,297.29705810546875,284.9934997558594,1.0,0.6332345604896545,0.42084601521492,0.42084601521492,1.0,1.0,-3.3516860008239746,1.0648163557052612,2.286869525909424,0.3048194348812103,0.9260023832321168,0.9260023832321168,0.0,184.08712768554688,192.0,69295.1328125,0.0,3198.408203125,1.0,278.4413146972656,283.0157470703125,298.8116455078125,303.259521484375,293.1499938964844,293.1499938964844,278.1499938964844,33538.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707376718521118,1.0,0.0,0.0,3.62138295173645,3.621406316757202,8.750687925385137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.837890625,0.0,1483.2864990234375,1895.4371337890625,0.0,3129.72998046875,0.8970756530761719,1.0,0.0,3.0,1.0,0.0
17770380,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7896925806999207,0.3347664177417755,0.3046382367610931,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9395624995231628,0.5628504753112793,0.5350361466407776,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7124419212341309,0.481908231973648,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.870010256767273,0.4532554447650909,0.4321148693561554,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6974135041236877,0.2275645732879638,1.0420408248901367,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,298.7027282714844,297.2854919433594,284.9143981933594,1.0,0.6356157660484314,0.4197206795215606,0.4197206795215606,1.0,1.0,-3.357308149337769,1.0637842416763306,2.2935237884521484,0.302570641040802,0.8491527438163757,0.8491527438163757,0.0,187.1776123046875,195.0,69830.875,0.0,3228.756591796875,1.0,278.1580810546875,282.9165954589844,298.809814453125,303.36181640625,293.1499938964844,293.1499938964844,278.45001220703125,38268.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776029944419861,1.0,0.0,0.0,3.5075721740722656,3.5075953006744385,8.209307793549669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.3857421875,0.0,1396.7178955078125,1895.4371337890625,0.0,3194.113037109375,0.8757487535476685,1.0,0.0,3.0,1.0,0.0
17770440,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7896925806999207,0.3347664177417755,0.3046382367610931,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9395624995231628,0.5628504753112793,0.5350361466407776,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7124419212341309,0.481908231973648,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.870010256767273,0.4532554447650909,0.4321148693561554,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.6974135041236877,0.2275645732879638,1.0420408248901367,284.9139099121094,284.95001220703125,301.7423095703125,295.8103942871094,298.7027282714844,297.2854919433594,284.9143981933594,1.0,0.6356157660484314,0.4197206795215606,0.4197206795215606,1.0,1.0,-3.357308149337769,1.0637842416763306,2.2935237884521484,0.302570641040802,0.8491527438163757,0.8491527438163757,0.0,187.1776123046875,195.0,69830.875,0.0,3228.756591796875,1.0,278.1580810546875,282.9165954589844,298.809814453125,303.36181640625,293.1499938964844,293.1499938964844,278.45001220703125,38268.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776029944419861,1.0,0.0,0.0,3.5075721740722656,3.5075953006744385,8.209307793549669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.3857421875,0.0,1396.7178955078125,1895.4371337890625,0.0,3194.113037109375,0.8757487535476685,1.0,0.0,3.0,1.0,0.0
17770500,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7878883481025696,0.3347063064575195,0.3044517338275909,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9370665550231934,0.5625275373458862,0.5345732569694519,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9990000128746032,0.714249849319458,0.4848361909389496,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8681411743164062,0.4532207548618316,0.4319598376750946,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6959514021873474,0.2276398241519928,1.042198657989502,285.0164489746094,284.95001220703125,301.7178039550781,295.8102722167969,298.6924743652344,297.2845153808594,285.0164794921875,1.0,0.636785089969635,0.4191580414772033,0.4191580414772033,1.0,1.0,-3.360048532485962,1.0632405281066897,2.296808242797852,0.3013724684715271,0.922990620136261,0.922990620136261,0.0,188.6832427978516,195.0,69173.0,0.0,3243.5849609375,1.0,278.3983459472656,283.0335998535156,298.804443359375,303.1820983886719,293.1499938964844,293.1499938964844,278.45001220703125,33785.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665524125099182,1.0,0.0,0.0,3.5639796257019043,3.564002275466919,8.475468007418385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.6044921875,0.0,1423.3779296875,1895.4371337890625,0.0,3090.468994140625,0.8860166668891907,1.0,0.0,3.0,1.0,0.0
17770560,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7865656614303589,0.3346940577030182,0.3045057356357574,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9351118206977844,0.5622740983963013,0.5343984961509705,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.7161404490470886,0.4873055517673492,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.866728663444519,0.4532628357410431,0.4320498406887054,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6948843002319336,0.227778360247612,1.042997121810913,284.99395751953125,284.95001220703125,301.6929931640625,295.8102111816406,298.682861328125,297.2846374511719,284.9925842285156,1.0,0.638016402721405,0.4185989499092102,0.4185989499092102,1.0,1.0,-3.363940715789795,1.0631134510040283,2.3008272647857666,0.3003584146499634,0.926512598991394,0.926512598991394,0.0,190.0302581787109,198.0,69372.6796875,0.0,3260.13232421875,1.0,278.4421081542969,283.015625,298.81085205078125,303.2629089355469,293.1499938964844,293.1499938964844,278.1499938964844,33461.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870949923992157,1.0,0.0,0.0,3.6265981197357178,3.6266214847564697,8.775910487202054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11385.2490234375,0.0,1488.4150390625,1895.4371337890625,0.0,3131.721435546875,0.8979610800743103,1.0,0.0,3.0,1.0,0.0
17770620,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7827965021133423,0.3338165879249573,0.3040023744106293,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.929917573928833,0.5608147382736206,0.5333527326583862,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7185652852058411,0.4933775067329407,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8629163503646851,0.4525482952594757,0.4316745400428772,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6919084787368774,0.2276182770729065,1.0433396100997925,284.9136047363281,284.95001220703125,301.6424255371094,295.810302734375,298.6550598144531,297.27276611328125,284.9141540527344,1.0,0.6403908133506775,0.4174807965755462,0.4174807965755462,1.0,1.0,-3.36934494972229,1.0619878768920898,2.3073570728302,0.2980724573135376,0.8495357632637024,0.8495357632637024,0.0,193.19009399414065,201.0,69898.6484375,0.0,3290.585693359375,1.0,278.1580505371094,282.9172058105469,298.8097229003906,303.3661193847656,293.1499938964844,293.1499938964844,278.45001220703125,38285.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778402805328369,1.0,0.0,0.0,3.5103976726531982,3.510420799255371,8.222538667723711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.1171875,0.0,1399.7738037109375,1895.4371337890625,0.0,3196.337158203125,0.8763797283172607,1.0,0.0,3.0,1.0,0.0
17770680,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7827965021133423,0.3338165879249573,0.3040023744106293,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.929917573928833,0.5608147382736206,0.5333527326583862,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9990000128746032,0.7185652852058411,0.4933775067329407,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8629163503646851,0.4525482952594757,0.4316745400428772,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6919084787368774,0.2276182770729065,1.0433396100997925,284.9136047363281,284.95001220703125,301.6424255371094,295.810302734375,298.6550598144531,297.27276611328125,284.9141540527344,1.0,0.6403908133506775,0.4174807965755462,0.4174807965755462,1.0,1.0,-3.36934494972229,1.0619878768920898,2.3073570728302,0.2980724573135376,0.8495357632637024,0.8495357632637024,0.0,193.19009399414065,201.0,69898.6484375,0.0,3290.585693359375,1.0,278.1580505371094,282.9172058105469,298.8097229003906,303.3661193847656,293.1499938964844,293.1499938964844,278.45001220703125,38285.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778402805328369,1.0,0.0,0.0,3.5103976726531982,3.510420799255371,8.222538667723711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.1171875,0.0,1399.7738037109375,1895.4371337890625,0.0,3196.337158203125,0.8763797283172607,1.0,0.0,3.0,1.0,0.0
17770740,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7807769179344177,0.3337534964084625,0.3038041591644287,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9270601272583008,0.5604392290115356,0.5328283905982971,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.7205773591995239,0.4968006610870361,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8608377575874329,0.452516108751297,0.4315114617347717,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6902573704719543,0.2277103960514068,1.0435572862625122,285.013427734375,284.95001220703125,301.61151123046875,295.8104553222656,298.6425476074219,297.2719116210937,285.01129150390625,1.0,0.6417878270149231,0.4168098866939544,0.4168098866939544,1.0,1.0,-3.372654438018799,1.0613336563110352,2.311320781707764,0.2966294586658478,0.9258977174758912,0.9258977174758912,0.0,194.994873046875,201.0,69300.3828125,0.0,3308.536865234375,1.0,278.4139099121094,283.0313415527344,298.8064880371094,303.2050170898437,293.1499938964844,293.1499938964844,278.45001220703125,33309.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676347136497498,1.0,0.0,0.0,3.587367296218872,3.587390184402466,8.587069260101998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.6259765625,0.0,1444.8087158203125,1895.4371337890625,0.0,3100.6220703125,0.8900496959686279,1.0,0.0,3.0,1.0,0.0
17770800,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7797687649726868,0.3337090015411377,0.3038443326950073,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.92554771900177,0.560198962688446,0.5326858162879944,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.721928060054779,0.4987529814243316,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8597710132598877,0.4525180459022522,0.4315808117389679,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6894404888153076,0.2278032898902893,1.0441826581954956,284.9941101074219,284.95001220703125,301.5906677246094,295.810546875,298.63433837890625,297.2716064453125,284.9932556152344,1.0,0.6427642703056335,0.4163626432418823,0.4163626432418823,1.0,1.0,-3.3757145404815674,1.0611974000930786,2.3145172595977783,0.2958052158355713,0.9270099401474,0.9270099401474,0.0,196.0825653076172,204.0,69425.875,0.0,3321.809814453125,1.0,278.4413757324219,283.0174865722656,298.8111572265625,303.26708984375,293.1499938964844,293.1499938964844,278.1499938964844,33560.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711951971054077,1.0,0.0,0.0,3.626785039901733,3.626808404922485,8.776814297561941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.2734375,0.0,1489.354736328125,1895.4371337890625,0.0,3134.02197265625,0.89830082654953,1.0,0.0,3.0,1.0,0.0
17770860,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7760622501373291,0.3328009247779846,0.3033129274845123,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9204230308532716,0.5587060451507568,0.5316069722175598,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7240191698074341,0.5044859647750854,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8560543656349182,0.4517684876918793,0.4311723113059997,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6864888072013855,0.2276167124509811,1.044416069984436,284.91326904296875,284.95001220703125,301.5376892089844,295.8108215332031,298.6059265136719,297.2597961425781,284.9137268066406,1.0,0.6450802683830261,0.4152535796165466,0.4152535796165466,1.0,1.0,-3.380468368530273,1.0598297119140625,2.320638656616211,0.2934444546699524,0.8496763706207275,0.8496763706207275,0.0,199.32432556152344,207.0,69952.234375,0.0,3351.432373046875,1.0,278.15802001953125,282.9181823730469,298.8102111816406,303.3702392578125,293.1499938964844,293.1499938964844,278.45001220703125,38296.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780364394187927,1.0,0.0,0.0,3.512416362762451,3.512439489364624,8.231997981056338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.5703125,0.0,1401.9549560546875,1895.4371337890625,0.0,3198.176025390625,0.8768290281295776,1.0,0.0,3.0,1.0,0.0
17770920,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7760622501373291,0.3328009247779846,0.3033129274845123,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9204230308532716,0.5587060451507568,0.5316069722175598,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9990000128746032,0.7240191698074341,0.5044859647750854,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8560543656349182,0.4517684876918793,0.4311723113059997,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6864888072013855,0.2276167124509811,1.044416069984436,284.91326904296875,284.95001220703125,301.5376892089844,295.8108215332031,298.6059265136719,297.2597961425781,284.9137268066406,1.0,0.6450802683830261,0.4152535796165466,0.4152535796165466,1.0,1.0,-3.380468368530273,1.0598297119140625,2.320638656616211,0.2934444546699524,0.8496763706207275,0.8496763706207275,0.0,199.32432556152344,207.0,69952.234375,0.0,3351.432373046875,1.0,278.15802001953125,282.9181823730469,298.8102111816406,303.3702392578125,293.1499938964844,293.1499938964844,278.45001220703125,38296.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780364394187927,1.0,0.0,0.0,3.512416362762451,3.512439489364624,8.231997981056338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10254.5703125,0.0,1401.9549560546875,1895.4371337890625,0.0,3198.176025390625,0.8768290281295776,1.0,0.0,3.0,1.0,0.0
17770980,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7728573679924011,0.3326532244682312,0.3031325042247772,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.915854036808014,0.5580433011054993,0.5309118032455444,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9987865090370178,0.7273290157318115,0.5081782937049866,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8527424931526184,0.4516921043395996,0.4310509860515594,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6838306784629822,0.2277718484401703,1.0451887845993042,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.5852355957031,297.2596435546875,284.99200439453125,1.0,0.647272527217865,0.4141444861888885,0.4141444861888885,1.0,1.0,-3.384631633758545,1.0582445859909058,2.3263871669769287,0.2908937633037567,0.925995707511902,0.925995707511902,0.0,202.4477081298828,210.0,69437.5,0.0,3379.098876953125,1.0,278.4413757324219,283.0184936523437,298.8114624023437,303.2689208984375,293.1499938964844,293.1499938964844,278.1499938964844,33618.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712970018386841,1.0,0.0,0.0,3.6266026496887207,3.6266260147094727,8.775932087701221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.091796875,0.0,1489.5872802734375,1895.4371337890625,0.0,3134.976806640625,0.8982973098754883,1.0,0.0,3.0,1.0,0.0
17771040,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7728573679924011,0.3326532244682312,0.3031325042247772,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.915854036808014,0.5580433011054993,0.5309118032455444,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9987865090370178,0.7273290157318115,0.5081782937049866,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8527424931526184,0.4516921043395996,0.4310509860515594,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6838306784629822,0.2277718484401703,1.0451887845993042,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.5852355957031,297.2596435546875,284.99200439453125,1.0,0.647272527217865,0.4141444861888885,0.4141444861888885,1.0,1.0,-3.384631633758545,1.0582445859909058,2.3263871669769287,0.2908937633037567,0.925995707511902,0.925995707511902,0.0,202.4477081298828,210.0,69437.5,0.0,3379.098876953125,1.0,278.4413757324219,283.0184936523437,298.8114624023437,303.2689208984375,293.1499938964844,293.1499938964844,278.1499938964844,33618.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712970018386841,1.0,0.0,0.0,3.6266026496887207,3.6266260147094727,8.775932087701221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.091796875,0.0,1489.5872802734375,1895.4371337890625,0.0,3134.976806640625,0.8982973098754883,1.0,0.0,3.0,1.0,0.0
