time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7710837125778198,0.3322013318538666,0.3029932081699371,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.91339111328125,0.5573049187660217,0.5305197834968567,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9978474378585817,0.72853684425354,0.509405255317688,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8509396910667419,0.4513293802738189,0.4309699833393097,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.6823922991752625,0.2276968210935592,1.0456470251083374,284.87408447265625,284.95001220703125,301.45611572265625,295.8109130859375,298.57177734375,297.2553405761719,284.8740234375,1.0,0.6483194828033447,0.4135899543762207,0.4135899543762207,1.0,1.0,-3.3859331607818604,1.0571635961532593,2.32876968383789,0.289600670337677,0.8409780263900757,0.8409780263900757,0.0,204.1459045410156,210.0,70166.1015625,0.0,3391.924072265625,1.0,278.1983947753906,282.8862609863281,298.8168640136719,303.45904541015625,293.1499938964844,293.1499938964844,278.1499938964844,38297.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826509118080139,1.0,0.0,0.0,3.578179359436035,3.578202962875366,8.543139529137989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11008.84765625,0.0,1471.5772705078125,1895.4371337890625,0.0,3241.418701171875,0.8886569738388062,1.0,0.0,3.0,1.0,0.0
17771160,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7687535285949707,0.3317050039768219,0.3025892972946167,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9103187322616576,0.5565013289451599,0.5298129916191101,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9963920712471008,0.7298083901405334,0.5102516412734985,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8486183285713196,0.4508911669254303,0.430620402097702,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6804771423339844,0.2275562137365341,1.0454059839248655,284.911376953125,284.95001220703125,301.4283752441406,295.810791015625,298.5582580566406,297.2509460449219,284.9118957519531,1.0,0.6492097973823547,0.4130658507347107,0.4130658507347107,1.0,1.0,-3.38490629196167,1.055336594581604,2.3295695781707764,0.2880171239376068,0.8472942113876343,0.8472942113876343,0.0,206.1047821044922,213.0,69876.265625,0.0,3400.87548828125,1.0,278.1582946777344,282.919921875,298.8100891113281,303.36737060546875,293.1499938964844,293.1499938964844,278.45001220703125,38439.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779206871986389,1.0,0.0,0.0,3.507363796234131,3.507386922836304,8.208331792047829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.7919921875,0.0,1397.7313232421875,1895.4371337890625,0.0,3197.0908203125,0.8757830262184143,1.0,0.0,3.0,1.0,0.0
17771220,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7658581137657166,0.3315358161926269,0.30237877368927,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.906348705291748,0.5558038949966431,0.5290749073028564,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.995018482208252,0.7337008118629456,0.5128189325332642,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8456432223320007,0.4507777988910675,0.4304543435573578,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6780840158462524,0.2277069240808487,1.04610276222229,284.9916687011719,284.95001220703125,301.3720703125,295.8102111816406,298.53973388671875,297.2545471191406,284.9908752441406,1.0,0.6510984897613525,0.4120175838470459,0.4120175838470459,1.0,1.0,-3.387483835220337,1.0533381700515747,2.3341455459594727,0.285355806350708,0.9229326248168944,0.9229326248168944,0.0,209.03013610839844,216.0,69333.3125,0.0,3423.799072265625,1.0,278.4413452148437,283.0213317871094,298.8106994628906,303.2618408203125,293.1499938964844,293.1499938964844,278.1499938964844,33694.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709801435470581,1.0,0.0,0.0,3.618748903274536,3.618772029876709,8.737962389204768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.2353515625,0.0,1481.5728759765625,1895.4371337890625,0.0,3132.0048828125,0.8966009020805359,1.0,0.0,3.0,1.0,0.0
17771280,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7658581137657166,0.3315358161926269,0.30237877368927,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.906348705291748,0.5558038949966431,0.5290749073028564,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.995018482208252,0.7337008118629456,0.5128189325332642,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8456432223320007,0.4507777988910675,0.4304543435573578,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6780840158462524,0.2277069240808487,1.04610276222229,284.9916687011719,284.95001220703125,301.3720703125,295.8102111816406,298.53973388671875,297.2545471191406,284.9908752441406,1.0,0.6510984897613525,0.4120175838470459,0.4120175838470459,1.0,1.0,-3.387483835220337,1.0533381700515747,2.3341455459594727,0.285355806350708,0.9229326248168944,0.9229326248168944,0.0,209.03013610839844,216.0,69333.3125,0.0,3423.799072265625,1.0,278.4413452148437,283.0213317871094,298.8106994628906,303.2618408203125,293.1499938964844,293.1499938964844,278.1499938964844,33694.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709801435470581,1.0,0.0,0.0,3.618748903274536,3.618772029876709,8.737962389204768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.2353515625,0.0,1481.5728759765625,1895.4371337890625,0.0,3132.0048828125,0.8966009020805359,1.0,0.0,3.0,1.0,0.0
17771340,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7622391581535339,0.3305894136428833,0.3018200993537903,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.901754915714264,0.5542581677436829,0.5279518365859985,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9929216504096984,0.7363514304161072,0.5149214863777161,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.842029333114624,0.4499654173851013,0.4299939274787903,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.675155758857727,0.2275024652481079,1.0463021993637085,284.9117431640625,284.95001220703125,301.314697265625,295.8091125488281,298.5134582519531,297.2474670410156,284.91168212890625,1.0,0.6528853178024292,0.4109693467617035,0.4109693467617035,1.0,1.0,-3.3876829147338867,1.0504778623580933,2.337205171585083,0.2825404405593872,0.8454190492630005,0.8454190492630005,0.0,212.4221954345703,219.0,69783.890625,0.0,3443.89404296875,1.0,278.1585998535156,282.92352294921875,298.8084411621094,303.3590393066406,293.1499938964844,293.1499938964844,278.45001220703125,38327.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776088356971741,1.0,0.0,0.0,3.500762224197388,3.5007853507995605,8.17746183656709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.4306640625,0.0,1390.08642578125,1895.4371337890625,0.0,3194.16796875,0.8741633296012878,1.0,0.0,3.0,1.0,0.0
17771400,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7622391581535339,0.3305894136428833,0.3018200993537903,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.901754915714264,0.5542581677436829,0.5279518365859985,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9929216504096984,0.7363514304161072,0.5149214863777161,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.842029333114624,0.4499654173851013,0.4299939274787903,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.675155758857727,0.2275024652481079,1.0463021993637085,284.9117431640625,284.95001220703125,301.314697265625,295.8091125488281,298.5134582519531,297.2474670410156,284.91168212890625,1.0,0.6528853178024292,0.4109693467617035,0.4109693467617035,1.0,1.0,-3.3876829147338867,1.0504778623580933,2.337205171585083,0.2825404405593872,0.8454190492630005,0.8454190492630005,0.0,212.4221954345703,219.0,69783.890625,0.0,3443.89404296875,1.0,278.1585998535156,282.92352294921875,298.8084411621094,303.3590393066406,293.1499938964844,293.1499938964844,278.45001220703125,38327.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776088356971741,1.0,0.0,0.0,3.500762224197388,3.5007853507995605,8.17746183656709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10234.4306640625,0.0,1390.08642578125,1895.4371337890625,0.0,3194.16796875,0.8741633296012878,1.0,0.0,3.0,1.0,0.0
17771460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7596417665481567,0.3304054141044616,0.3015996217727661,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.898338794708252,0.5535441637039185,0.5272014141082764,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.991734504699707,0.7402334809303284,0.5175038576126099,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8393648266792297,0.4498333632946014,0.4298115074634552,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6730275750160217,0.227656751871109,1.0470105409622192,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,298.4950256347656,297.2514343261719,284.9908447265625,1.0,0.654692530632019,0.4100167751312256,0.4100167751312256,1.0,1.0,-3.390246629714966,1.048714518547058,2.3415322303771973,0.2801267802715301,0.920821249485016,0.920821249485016,0.0,215.20803833007807,222.0,69228.7265625,0.0,3466.026123046875,1.0,278.4412536621094,283.0252685546875,298.807861328125,303.25262451171875,293.1499938964844,293.1499938964844,278.1499938964844,33696.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707529902458191,1.0,0.0,0.0,3.610222816467285,3.610245943069458,8.696836175658973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.2265625,0.0,1472.3167724609375,1895.4371337890625,0.0,3129.873779296875,0.8946893215179443,1.0,0.0,3.0,1.0,0.0
17771520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7596417665481567,0.3304054141044616,0.3015996217727661,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.898338794708252,0.5535441637039185,0.5272014141082764,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.991734504699707,0.7402334809303284,0.5175038576126099,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8393648266792297,0.4498333632946014,0.4298115074634552,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.6730275750160217,0.227656751871109,1.0470105409622192,284.9916381835937,284.95001220703125,301.2563171386719,295.8073425292969,298.4950256347656,297.2514343261719,284.9908447265625,1.0,0.654692530632019,0.4100167751312256,0.4100167751312256,1.0,1.0,-3.390246629714966,1.048714518547058,2.3415322303771973,0.2801267802715301,0.920821249485016,0.920821249485016,0.0,215.20803833007807,222.0,69228.7265625,0.0,3466.026123046875,1.0,278.4412536621094,283.0252685546875,298.807861328125,303.25262451171875,293.1499938964844,293.1499938964844,278.1499938964844,33696.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707529902458191,1.0,0.0,0.0,3.610222816467285,3.610245943069458,8.696836175658973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.2265625,0.0,1472.3167724609375,1895.4371337890625,0.0,3129.873779296875,0.8946893215179443,1.0,0.0,3.0,1.0,0.0
17771580,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562704682350159,0.3294447660446167,0.3010251522064209,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.894074559211731,0.5519852638244629,0.5260621309280396,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9897192716598512,0.7428302764892578,0.5195708870887756,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8360012173652649,0.449004203081131,0.4293318092823028,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703097820281982,0.2274510413408279,1.0471959114074707,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,298.4686889648437,297.2444763183594,284.912109375,1.0,0.6564245820045471,0.4090641736984253,0.4090641736984253,1.0,1.0,-3.390324831008911,1.046065092086792,2.34425950050354,0.2775546014308929,0.843940794467926,0.843940794467926,0.0,218.5373077392578,225.0,69678.9921875,0.0,3485.490478515625,1.0,278.1586608886719,282.9278869628906,298.8041381835937,303.3483581542969,293.1499938964844,293.1499938964844,278.45001220703125,38310.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774590492248535,1.0,0.0,0.0,3.4924144744873047,3.4924373626708984,8.138508746924344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.37890625,0.0,1381.3560791015625,1895.4371337890625,0.0,3192.76318359375,0.8722957968711853,1.0,0.0,3.0,1.0,0.0
17771640,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7562704682350159,0.3294447660446167,0.3010251522064209,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.894074559211731,0.5519852638244629,0.5260621309280396,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9897192716598512,0.7428302764892578,0.5195708870887756,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8360012173652649,0.449004203081131,0.4293318092823028,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6703097820281982,0.2274510413408279,1.0471959114074707,284.9122314453125,284.95001220703125,301.19696044921875,295.8047790527344,298.4686889648437,297.2444763183594,284.912109375,1.0,0.6564245820045471,0.4090641736984253,0.4090641736984253,1.0,1.0,-3.390324831008911,1.046065092086792,2.34425950050354,0.2775546014308929,0.843940794467926,0.843940794467926,0.0,218.5373077392578,225.0,69678.9921875,0.0,3485.490478515625,1.0,278.1586608886719,282.9278869628906,298.8041381835937,303.3483581542969,293.1499938964844,293.1499938964844,278.45001220703125,38310.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774590492248535,1.0,0.0,0.0,3.4924144744873047,3.4924373626708984,8.138508746924344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10220.37890625,0.0,1381.3560791015625,1895.4371337890625,0.0,3192.76318359375,0.8722957968711853,1.0,0.0,3.0,1.0,0.0
17771700,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.754791259765625,0.3293148577213287,0.3007872998714447,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8921646475791931,0.5515807867050171,0.525537371635437,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9889065623283386,0.7447291612625122,0.5207017660140991,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8345022201538086,0.448887825012207,0.4291111528873443,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6690874099731445,0.2274909615516662,1.0472185611724854,285.013916015625,284.95001220703125,301.1669006347656,295.8031616210937,298.4590148925781,297.24609375,285.0136108398437,1.0,0.6572542190551758,0.4085878729820251,0.4085878729820251,1.0,1.0,-3.390523672103882,1.0448013544082642,2.3457224369049072,0.2761838734149933,0.9164924621582032,0.9164924621582032,0.0,220.0540466308593,225.0,68968.6875,0.0,3494.751953125,1.0,278.39794921875,283.0453796386719,298.7972412109375,303.1639099121094,293.1499938964844,293.1499938964844,278.45001220703125,33884.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662818670272827,1.0,0.0,0.0,3.544475793838501,3.5444982051849365,8.382958185393363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.47265625,0.0,1403.5328369140625,1895.4371337890625,0.0,3087.9306640625,0.8817660212516785,1.0,0.0,3.0,1.0,0.0
17771760,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7538212537765503,0.3292373716831207,0.300780713558197,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8908116221427917,0.5512477159500122,0.5252865552902222,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9885717034339904,0.7466525435447693,0.5221066474914551,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8334839940071106,0.4488484263420105,0.4291243553161621,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6683093309402466,0.2275981158018112,1.047866940498352,284.99041748046875,284.95001220703125,301.1366271972656,295.80126953125,298.4498291015625,297.2484436035156,284.9891357421875,1.0,0.6581888794898987,0.4081177711486816,0.4081177711486816,1.0,1.0,-3.392698049545288,1.0442438125610352,2.348454236984253,0.2751291692256927,0.9181872606277466,0.9181872606277466,0.0,221.3006896972656,228.0,69131.6796875,0.0,3507.092529296875,1.0,278.44195556640625,283.0276794433594,298.8018493652344,303.24041748046875,293.1499938964844,293.1499938964844,278.1499938964844,33617.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706413507461548,1.0,0.0,0.0,3.604133367538452,3.604156494140625,8.667523161420831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.181640625,0.0,1465.13525390625,1895.4371337890625,0.0,3128.826904296875,0.8930203914642334,1.0,0.0,3.0,1.0,0.0
17771820,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506381273269653,0.3282567262649536,0.3001912236213684,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.88673996925354,0.5496698617935181,0.5241323709487915,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9865939021110536,0.749178409576416,0.5241307020187378,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8302929401397705,0.447998970746994,0.4286276698112488,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657470464706421,0.227384477853775,1.0480226278305054,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,298.423095703125,297.2414855957031,284.91229248046875,1.0,0.6598855257034302,0.4071775376796722,0.4071775376796722,1.0,1.0,-3.392632484436035,1.0415661334991455,2.3510663509368896,0.2725682556629181,0.8421785831451416,0.8421785831451416,0.0,224.61085510253903,231.0,69558.8515625,0.0,3526.121826171875,1.0,278.15875244140625,282.93218994140625,298.796142578125,303.33331298828125,293.1499938964844,293.1499938964844,278.45001220703125,38317.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774322867393494,1.0,0.0,0.0,3.483326196670532,3.483349084854126,8.096207011476508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.3349609375,0.0,1372.0699462890625,1895.4371337890625,0.0,3192.5126953125,0.8702799677848816,1.0,0.0,3.0,1.0,0.0
17771880,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7506381273269653,0.3282567262649536,0.3001912236213684,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.88673996925354,0.5496698617935181,0.5241323709487915,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9865939021110536,0.749178409576416,0.5241307020187378,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8302929401397705,0.447998970746994,0.4286276698112488,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.6657470464706421,0.227384477853775,1.0480226278305054,284.91241455078125,284.95001220703125,301.07537841796875,295.7967224121094,298.423095703125,297.2414855957031,284.91229248046875,1.0,0.6598855257034302,0.4071775376796722,0.4071775376796722,1.0,1.0,-3.392632484436035,1.0415661334991455,2.3510663509368896,0.2725682556629181,0.8421785831451416,0.8421785831451416,0.0,224.61085510253903,231.0,69558.8515625,0.0,3526.121826171875,1.0,278.15875244140625,282.93218994140625,298.796142578125,303.33331298828125,293.1499938964844,293.1499938964844,278.45001220703125,38317.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774322867393494,1.0,0.0,0.0,3.483326196670532,3.483349084854126,8.096207011476508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.3349609375,0.0,1372.0699462890625,1895.4371337890625,0.0,3192.5126953125,0.8702799677848816,1.0,0.0,3.0,1.0,0.0
17771940,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7489035725593567,0.3281098306179046,0.2999357879161834,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8844432830810547,0.5491573810577393,0.5235000848770142,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.985683023929596,0.7517762780189514,0.5257394313812256,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8285092711448669,0.4478751718997955,0.4283936619758606,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6643204092979431,0.2274661064147949,1.0482271909713743,285.00390625,284.95001220703125,301.0332336425781,295.79296875,298.41015625,297.2443542480469,285.00146484375,1.0,0.6610236763954163,0.4065381586551666,0.4065381586551666,1.0,1.0,-3.3934566974639893,1.0400558710098269,2.353400707244873,0.2707955539226532,0.9151583909988404,0.9151583909988404,0.0,226.564453125,231.0,68937.7421875,0.0,3539.40478515625,1.0,278.4223937988281,283.0408935546875,298.790283203125,303.18017578125,293.1499938964844,293.1499938964844,278.45001220703125,33315.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867961585521698,1.0,0.0,0.0,3.5681583881378174,3.568181276321411,8.495355245941028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.5673828125,0.0,1424.3714599609375,1895.4371337890625,0.0,3103.688720703125,0.8851585388183594,1.0,0.0,3.0,1.0,0.0
17772000,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7483189702033997,0.3280214369297027,0.2999294400215149,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8836177587509155,0.5489040613174438,0.5233391523361206,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.985477328300476,0.7529284954071045,0.5266249179840088,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.827890932559967,0.4478177726268768,0.428403228521347,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.6638581156730652,0.2275210320949554,1.0486633777618408,284.99029541015625,284.95001220703125,301.01324462890625,295.7909851074219,298.40380859375,297.2453308105469,284.9895324707031,1.0,0.6616183519363403,0.4062372744083404,0.4062372744083404,1.0,1.0,-3.394857406616211,1.0396958589553833,2.355161428451538,0.2701361775398254,0.9158598184585572,0.9158598184585572,0.0,227.3651428222656,234.0,68998.1796875,0.0,3547.36181640625,1.0,278.4411315917969,283.0323181152344,298.7915344238281,303.22265625,293.1499938964844,293.1499938964844,278.1499938964844,33722.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706933259963989,1.0,0.0,0.0,3.5925073623657227,3.5925304889678955,8.611694966020877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.1572265625,0.0,1453.369873046875,1895.4371337890625,0.0,3129.314208984375,0.890731155872345,1.0,0.0,3.0,1.0,0.0
17772060,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7452830076217651,0.327024906873703,0.2993175387382507,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8797064423561096,0.5473114848136902,0.522161602973938,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9835115671157836,0.7553887963294983,0.5285946130752563,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8248165249824524,0.4469533860683441,0.4278846681118011,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6614203453063965,0.2272999137639999,1.0487689971923828,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.3768005371094,297.23846435546875,284.9124755859375,1.0,0.6632822751998901,0.4053143560886383,0.4053143560886383,1.0,1.0,-3.39458441734314,1.0369817018508911,2.357602596282959,0.2675864696502685,0.8402532935142517,0.8402532935142517,0.0,230.6747894287109,237.0,69420.859375,0.0,3565.908447265625,1.0,278.1588134765625,282.9366455078125,298.78338623046875,303.31219482421875,293.1499938964844,293.1499938964844,278.45001220703125,38309.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775120377540588,1.0,0.0,0.0,3.4733424186706543,3.473365068435669,8.049862572079292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.142578125,0.0,1361.8115234375,1895.4371337890625,0.0,3193.260009765625,0.8680623173713684,1.0,0.0,3.0,1.0,0.0
17772120,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7452830076217651,0.327024906873703,0.2993175387382507,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8797064423561096,0.5473114848136902,0.522161602973938,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9835115671157836,0.7553887963294983,0.5285946130752563,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8248165249824524,0.4469533860683441,0.4278846681118011,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6614203453063965,0.2272999137639999,1.0487689971923828,284.9126892089844,284.95001220703125,300.95025634765625,295.783935546875,298.3768005371094,297.23846435546875,284.9124755859375,1.0,0.6632822751998901,0.4053143560886383,0.4053143560886383,1.0,1.0,-3.39458441734314,1.0369817018508911,2.357602596282959,0.2675864696502685,0.8402532935142517,0.8402532935142517,0.0,230.6747894287109,237.0,69420.859375,0.0,3565.908447265625,1.0,278.1588134765625,282.9366455078125,298.78338623046875,303.31219482421875,293.1499938964844,293.1499938964844,278.45001220703125,38309.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775120377540588,1.0,0.0,0.0,3.4733424186706543,3.473365068435669,8.049862572079292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.142578125,0.0,1361.8115234375,1895.4371337890625,0.0,3193.260009765625,0.8680623173713684,1.0,0.0,3.0,1.0,0.0
17772180,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7430720329284668,0.3267641365528106,0.2990361750125885,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8767110109329224,0.5465198159217834,0.5213480591773987,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9824146032333374,0.7590675950050354,0.5310421586036682,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.822495698928833,0.446751058101654,0.427643209695816,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6596278548240662,0.2274264097213745,1.049372315406799,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.3571472167969,297.2422180175781,284.98876953125,1.0,0.6649854779243469,0.4043914377689361,0.4043914377689361,1.0,1.0,-3.396639823913574,1.035086989402771,2.3615527153015137,0.2651741802692413,0.9129000306129456,0.9129000306129456,0.0,233.42742919921875,240.0,68852.3828125,0.0,3586.772705078125,1.0,278.4410400390625,283.0359191894531,298.7760925292969,303.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,33743.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708437085151672,1.0,0.0,0.0,3.5819766521453857,3.5819995403289795,8.561281674701604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.6796875,0.0,1442.2283935546875,1895.4371337890625,0.0,3130.72509765625,0.8883824944496155,1.0,0.0,3.0,1.0,0.0
17772240,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7430720329284668,0.3267641365528106,0.2990361750125885,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8767110109329224,0.5465198159217834,0.5213480591773987,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9824146032333374,0.7590675950050354,0.5310421586036682,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.822495698928833,0.446751058101654,0.427643209695816,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6596278548240662,0.2274264097213745,1.049372315406799,284.9894714355469,284.95001220703125,300.8864440917969,295.7754821777344,298.3571472167969,297.2422180175781,284.98876953125,1.0,0.6649854779243469,0.4043914377689361,0.4043914377689361,1.0,1.0,-3.396639823913574,1.035086989402771,2.3615527153015137,0.2651741802692413,0.9129000306129456,0.9129000306129456,0.0,233.42742919921875,240.0,68852.3828125,0.0,3586.772705078125,1.0,278.4410400390625,283.0359191894531,298.7760925292969,303.19854736328125,293.1499938964844,293.1499938964844,278.1499938964844,33743.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708437085151672,1.0,0.0,0.0,3.5819766521453857,3.5819995403289795,8.561281674701604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11284.6796875,0.0,1442.2283935546875,1895.4371337890625,0.0,3130.72509765625,0.8883824944496155,1.0,0.0,3.0,1.0,0.0
17772300,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7418466806411743,0.3262703716754913,0.2988455295562744,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8750832676887512,0.5457363128662109,0.5208962559700012,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9816913604736328,0.7602527141571045,0.5321555733680725,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8212248086929321,0.4463389813899994,0.4275015592575073,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6586658954620361,0.2273400425910949,1.049740433692932,284.8754577636719,284.95001220703125,300.854248046875,295.77069091796875,298.3436279296875,297.2389221191406,284.8763427734375,1.0,0.6658615469932556,0.4039299786090851,0.4039299786090851,1.0,1.0,-3.39748477935791,1.0340664386749268,2.3634183406829834,0.2640498280525207,0.8303641676902771,0.8303641676902771,0.0,234.9403381347656,240.0,69503.859375,0.0,3597.561767578125,1.0,278.2000427246094,282.90966796875,298.77667236328125,303.3789367675781,293.1499938964844,293.1499938964844,278.1499938964844,38643.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822692632675171,1.0,0.0,0.0,3.5268187522888184,3.5268421173095703,8.299646765408397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.8291015625,0.0,1419.504638671875,1895.4371337890625,0.0,3237.84375,0.8774212002754211,1.0,0.0,3.0,1.0,0.0
17772360,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7401787638664246,0.3257501721382141,0.2984095811843872,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.872969388961792,0.5449107885360718,0.5201557278633118,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9804730415344238,0.7614544034004211,0.5329645276069641,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8195163607597351,0.4458737075328827,0.4271126091480255,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.6573172211647034,0.2271979004144668,1.049445867538452,284.9138488769531,284.95001220703125,300.82183837890625,295.7655029296875,298.32989501953125,297.2353515625,284.9141540527344,1.0,0.6666208505630493,0.4034907519817352,0.4034907519817352,1.0,1.0,-3.39622163772583,1.0323723554611206,2.36384916305542,0.2626624703407287,0.8385815620422363,0.8385815620422363,0.0,236.7302703857422,243.0,69237.2734375,0.0,3604.939453125,1.0,278.1586608886719,282.9428100585937,298.76495361328125,303.28350830078125,293.1499938964844,293.1499938964844,278.45001220703125,38433.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777334690093994,1.0,0.0,0.0,3.459240436553955,3.4592630863189697,7.984630201463006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.2685546875,0.0,1348.3704833984375,1895.4371337890625,0.0,3195.336181640625,0.8651742935180664,1.0,0.0,3.0,1.0,0.0
17772420,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.738055408000946,0.3254651725292206,0.2981061935424804,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8700898885726929,0.544094443321228,0.5193190574645996,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9793860912322998,0.7650602459907532,0.5353592038154602,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8172444105148315,0.4456546008586883,0.426855057477951,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6556100249290466,0.2273151874542236,1.0500093698501587,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3099975585937,297.239013671875,284.9878234863281,1.0,0.6682956218719482,0.4026123285293579,0.4026123285293579,1.0,1.0,-3.3980917930603027,1.0305267572402954,2.3675649166107178,0.2603451609611511,0.909614622592926,0.909614622592926,0.0,239.4864654541016,246.0,68686.1796875,0.0,3625.414306640625,1.0,278.44091796875,283.0395202636719,298.7545166015625,303.1669311523437,293.1499938964844,293.1499938964844,278.1499938964844,33765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711475133895874,1.0,0.0,0.0,3.570283889770508,3.5703067779541016,8.505479627274326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.8916015625,0.0,1429.92236328125,1895.4371337890625,0.0,3133.574951171875,0.885773777961731,1.0,0.0,3.0,1.0,0.0
17772480,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.738055408000946,0.3254651725292206,0.2981061935424804,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8700898885726929,0.544094443321228,0.5193190574645996,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9793860912322998,0.7650602459907532,0.5353592038154602,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8172444105148315,0.4456546008586883,0.426855057477951,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6556100249290466,0.2273151874542236,1.0500093698501587,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3099975585937,297.239013671875,284.9878234863281,1.0,0.6682956218719482,0.4026123285293579,0.4026123285293579,1.0,1.0,-3.3980917930603027,1.0305267572402954,2.3675649166107178,0.2603451609611511,0.909614622592926,0.909614622592926,0.0,239.4864654541016,246.0,68686.1796875,0.0,3625.414306640625,1.0,278.44091796875,283.0395202636719,298.7545166015625,303.1669311523437,293.1499938964844,293.1499938964844,278.1499938964844,33765.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711475133895874,1.0,0.0,0.0,3.570283889770508,3.5703067779541016,8.505479627274326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.8916015625,0.0,1429.92236328125,1895.4371337890625,0.0,3133.574951171875,0.885773777961731,1.0,0.0,3.0,1.0,0.0
17772540,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352758049964905,0.3244366645812988,0.2974605858325958,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8665022850036621,0.5424717664718628,0.5181067585945129,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9774572849273682,0.7673760652542114,0.5372263789176941,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8143154978752136,0.4447698295116424,0.4263113141059875,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6534106731414795,0.2270803451538086,1.050041437149048,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.2825622558594,297.2322082519531,284.912841796875,1.0,0.6699022650718689,0.4017339050769806,0.4017339050769806,1.0,1.0,-3.397494077682495,1.0278079509735107,2.3696861267089844,0.2578715085983276,0.835425078868866,0.835425078868866,0.0,242.7885131835937,249.0,69065.71875,0.0,3643.149658203125,1.0,278.15899658203125,282.94598388671875,298.739990234375,303.2478332519531,293.1499938964844,293.1499938964844,278.45001220703125,38350.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781337738037109,1.0,0.0,0.0,3.448739528656006,3.4487621784210205,7.936227461868839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.2724609375,0.0,1337.19091796875,1895.4371337890625,0.0,3199.0888671875,0.8626471161842346,1.0,0.0,3.0,1.0,0.0
17772600,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.7352758049964905,0.3244366645812988,0.2974605858325958,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8665022850036621,0.5424717664718628,0.5181067585945129,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.9774572849273682,0.7673760652542114,0.5372263789176941,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8143154978752136,0.4447698295116424,0.4263113141059875,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.6534106731414795,0.2270803451538086,1.050041437149048,284.9129333496094,284.95001220703125,300.6903381347656,295.740478515625,298.2825622558594,297.2322082519531,284.912841796875,1.0,0.6699022650718689,0.4017339050769806,0.4017339050769806,1.0,1.0,-3.397494077682495,1.0278079509735107,2.3696861267089844,0.2578715085983276,0.835425078868866,0.835425078868866,0.0,242.7885131835937,249.0,69065.71875,0.0,3643.149658203125,1.0,278.15899658203125,282.94598388671875,298.739990234375,303.2478332519531,293.1499938964844,293.1499938964844,278.45001220703125,38350.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781337738037109,1.0,0.0,0.0,3.448739528656006,3.4487621784210205,7.936227461868839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.2724609375,0.0,1337.19091796875,1895.4371337890625,0.0,3199.0888671875,0.8626471161842346,1.0,0.0,3.0,1.0,0.0
17772660,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332339882850647,0.3241260945796966,0.2971405684947967,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637446165084839,0.5416291952133179,0.5172527432441711,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9763886332511902,0.7709014415740967,0.5395724773406982,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8120735287666321,0.4445364773273468,0.4260458648204803,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6517905592918396,0.227188304066658,1.050577163696289,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2624816894531,297.2357788085937,284.987060546875,1.0,0.6715507507324219,0.400903582572937,0.400903582572937,1.0,1.0,-3.399222612380981,1.0260343551635742,2.3731882572174072,0.255666047334671,0.906093955039978,0.906093955039978,0.0,245.5424194335937,252.0,68491.6171875,0.0,3663.2978515625,1.0,278.4407958984375,283.0433959960937,298.72589111328125,303.1266174316406,293.1499938964844,293.1499938964844,278.1499938964844,33790.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871615469455719,1.0,0.0,0.0,3.5570170879364014,3.557039737701416,8.442385706075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.970703125,0.0,1416.05029296875,1895.4371337890625,0.0,3137.9638671875,0.8828284740447998,1.0,0.0,3.0,1.0,0.0
17772720,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7332339882850647,0.3241260945796966,0.2971405684947967,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8637446165084839,0.5416291952133179,0.5172527432441711,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9763886332511902,0.7709014415740967,0.5395724773406982,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8120735287666321,0.4445364773273468,0.4260458648204803,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6517905592918396,0.227188304066658,1.050577163696289,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.2624816894531,297.2357788085937,284.987060546875,1.0,0.6715507507324219,0.400903582572937,0.400903582572937,1.0,1.0,-3.399222612380981,1.0260343551635742,2.3731882572174072,0.255666047334671,0.906093955039978,0.906093955039978,0.0,245.5424194335937,252.0,68491.6171875,0.0,3663.2978515625,1.0,278.4407958984375,283.0433959960937,298.72589111328125,303.1266174316406,293.1499938964844,293.1499938964844,278.1499938964844,33790.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871615469455719,1.0,0.0,0.0,3.5570170879364014,3.557039737701416,8.442385706075584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.970703125,0.0,1416.05029296875,1895.4371337890625,0.0,3137.9638671875,0.8828284740447998,1.0,0.0,3.0,1.0,0.0
17772780,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7305508255958557,0.3230836391448974,0.296479195356369,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8603100776672363,0.539993405342102,0.5160241723060608,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9744765758514404,0.773142397403717,0.5413854122161865,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8091621398925781,0.4436489343643188,0.4254958033561706,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6496992707252502,0.2269482314586639,1.050577998161316,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.23492431640625,297.22900390625,284.9131164550781,1.0,0.6731309294700623,0.4000732898712158,0.4000732898712158,1.0,1.0,-3.398475885391236,1.0233935117721558,2.375082492828369,0.2533071637153625,0.8328210115432739,0.8328210115432739,0.0,248.8408966064453,255.0,68853.1875,0.0,3680.652099609375,1.0,278.1591186523437,282.9508361816406,298.7075500488281,303.2024841308594,293.1499938964844,293.1499938964844,278.45001220703125,38345.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787078261375427,1.0,0.0,0.0,3.434802770614624,3.43482518196106,7.872214382587117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.0419921875,0.0,1323.1864013671875,1895.4371337890625,0.0,3204.4697265625,0.8595568537712097,1.0,0.0,3.0,1.0,0.0
17772840,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7305508255958557,0.3230836391448974,0.296479195356369,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8603100776672363,0.539993405342102,0.5160241723060608,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9744765758514404,0.773142397403717,0.5413854122161865,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8091621398925781,0.4436489343643188,0.4254958033561706,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.6496992707252502,0.2269482314586639,1.050577998161316,284.9132995605469,284.95001220703125,300.5560913085937,295.7079772949219,298.23492431640625,297.22900390625,284.9131164550781,1.0,0.6731309294700623,0.4000732898712158,0.4000732898712158,1.0,1.0,-3.398475885391236,1.0233935117721558,2.375082492828369,0.2533071637153625,0.8328210115432739,0.8328210115432739,0.0,248.8408966064453,255.0,68853.1875,0.0,3680.652099609375,1.0,278.1591186523437,282.9508361816406,298.7075500488281,303.2024841308594,293.1499938964844,293.1499938964844,278.45001220703125,38345.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787078261375427,1.0,0.0,0.0,3.434802770614624,3.43482518196106,7.872214382587117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.0419921875,0.0,1323.1864013671875,1895.4371337890625,0.0,3204.4697265625,0.8595568537712097,1.0,0.0,3.0,1.0,0.0
17772900,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7293645143508911,0.3228970170021057,0.2962007820606231,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8587735295295715,0.5395323634147644,0.5154588222503662,297.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9737208485603333,0.774865448474884,0.5423970818519592,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8078384399414062,0.4434958398342132,0.4252485632896423,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6487586498260498,0.2269686758518219,1.0505303144454956,285.0112609863281,284.95001220703125,300.5220947265625,295.6985778808594,298.2245788574219,297.23046875,285.0105285644531,1.0,0.6738921403884888,0.3996581137180328,0.3996581137180328,1.0,1.0,-3.398317575454712,1.0221524238586426,2.3761651515960693,0.2520547807216644,0.9028067588806152,0.9028067588806152,0.0,250.3436279296875,255.0,68155.296875,0.0,3689.003662109375,1.0,278.396484375,283.0643005371094,298.6928100585937,303.01080322265625,293.1499938964844,293.1499938964844,278.45001220703125,33845.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676238059997559,1.0,0.0,0.0,3.4879355430603027,3.487957715988159,8.117647780636617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.0361328125,0.0,1344.826171875,1895.4371337890625,0.0,3100.519775390625,0.8691295385360718,1.0,0.0,3.0,1.0,0.0
