time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7285626530647278,0.3227499723434448,0.2961374521255493,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8576580882072449,0.5391270518302917,0.5151469707489014,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9734119772911072,0.7765884399414062,0.5436733365058899,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8069105744361877,0.443407267332077,0.4252214431762695,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6481523513793945,0.2270479649305343,1.051076889038086,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.214599609375,297.2324523925781,284.98468017578125,1.0,0.6747530698776245,0.3992534279823303,0.3992534279823303,1.0,1.0,-3.4000251293182373,1.0215803384780884,2.37844467163086,0.2511058449745178,0.9017685055732728,0.9017685055732728,0.0,251.5994415283203,258.0,68279.0234375,0.0,3700.4189453125,1.0,278.44140625,283.0457763671875,298.6894226074219,303.0769958496094,293.1499938964844,293.1499938964844,278.1499938964844,33727.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722559213638306,1.0,0.0,0.0,3.5450034141540527,3.5450260639190674,8.38545474834973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.4140625,0.0,1402.9453125,1895.4371337890625,0.0,3143.971435546875,0.8798274397850037,1.0,0.0,3.0,1.0,0.0
17773020,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259564399719238,0.3216923177242279,0.2954639792442322,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543747067451477,0.5374765396118164,0.5139058828353882,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9715218544006348,0.7787477374076843,0.5454342365264893,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039935827255249,0.4425198435783386,0.4246719777584076,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461656093597412,0.2268025428056717,1.0510553121566772,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1869201660156,297.2257080078125,284.9134216308594,1.0,0.6763085722923279,0.3984439969062805,0.3984439969062805,1.0,1.0,-3.399160146713257,1.018951416015625,2.380208969116211,0.2487915605306625,0.8299381136894226,0.8299381136894226,0.0,254.8906707763672,261.0,68608.9140625,0.0,3717.441162109375,1.0,278.1592712402344,282.955810546875,298.666748046875,303.1469116210937,293.1499938964844,293.1499938964844,278.45001220703125,38347.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794838190078735,1.0,0.0,0.0,3.4192371368408203,3.419259548187256,7.801026526976784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.884765625,0.0,1307.7249755859375,1895.4371337890625,0.0,3211.7431640625,0.8561169505119324,1.0,0.0,3.0,1.0,0.0
17773080,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7259564399719238,0.3216923177242279,0.2954639792442322,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8543747067451477,0.5374765396118164,0.5139058828353882,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9715218544006348,0.7787477374076843,0.5454342365264893,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8039935827255249,0.4425198435783386,0.4246719777584076,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6461656093597412,0.2268025428056717,1.0510553121566772,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1869201660156,297.2257080078125,284.9134216308594,1.0,0.6763085722923279,0.3984439969062805,0.3984439969062805,1.0,1.0,-3.399160146713257,1.018951416015625,2.380208969116211,0.2487915605306625,0.8299381136894226,0.8299381136894226,0.0,254.8906707763672,261.0,68608.9140625,0.0,3717.441162109375,1.0,278.1592712402344,282.955810546875,298.666748046875,303.1469116210937,293.1499938964844,293.1499938964844,278.45001220703125,38347.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794838190078735,1.0,0.0,0.0,3.4192371368408203,3.419259548187256,7.801026526976784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.884765625,0.0,1307.7249755859375,1895.4371337890625,0.0,3211.7431640625,0.8561169505119324,1.0,0.0,3.0,1.0,0.0
17773140,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7243970632553101,0.3214385211467743,0.2951431572437286,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8523542284965515,0.5368145108222961,0.5131674408912659,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9706310033798218,0.7813546061515808,0.5470782518386841,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8022142052650452,0.4423392713069916,0.4244099855422973,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6449728012084961,0.2268683761358261,1.051258563995361,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1715087890625,297.22857666015625,284.9915771484375,1.0,0.6774953007698059,0.3978288471698761,0.3978288471698761,1.0,1.0,-3.39978575706482,1.017402172088623,2.3823835849761963,0.2470485568046569,0.896986186504364,0.896986186504364,0.0,257.0320129394531,261.0,67995.0,0.0,3731.4033203125,1.0,278.4282531738281,283.0550231933594,298.64794921875,302.9929504394531,293.1499938964844,293.1499938964844,278.45001220703125,33449.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710927367210388,1.0,0.0,0.0,3.512474536895752,3.5124969482421875,8.232271966335247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.6044921875,0.0,1367.116943359375,1895.4371337890625,0.0,3133.060791015625,0.8724047541618347,1.0,0.0,3.0,1.0,0.0
17773200,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7240118980407715,0.3213316202163696,0.2951067984104156,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8518325686454773,0.5365821123123169,0.5130125284194946,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9704705476760864,0.7821013927459717,0.5476688742637634,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8017700910568237,0.4422706365585327,0.4243985712528229,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6446942687034607,0.2268931716680526,1.0515345335006714,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1662902832031,297.22900390625,284.9850769042969,1.0,0.6779074668884277,0.3976345956325531,0.3976345956325531,1.0,1.0,-3.400585174560547,1.017117619514465,2.383467435836792,0.2466067671775818,0.8979710340499878,0.8979710340499878,0.0,257.6477966308594,264.0,68016.265625,0.0,3736.918701171875,1.0,278.4405517578125,283.05084228515625,298.64410400390625,303.0160522460937,293.1499938964844,293.1499938964844,278.75,33851.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731372952461243,1.0,0.0,0.0,3.5262911319732666,3.526313543319702,8.29716270800418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9864.4052734375,0.0,1384.31396484375,1895.4371337890625,0.0,3152.23828125,0.8759900331497192,1.0,0.0,3.0,1.0,0.0
17773260,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7222412824630737,0.3209299743175506,0.2948931753635406,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8495073914527893,0.5356969237327576,0.5123270750045776,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.969590663909912,0.7853918671607971,0.5500540137290955,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7997649312019348,0.4420453608036041,0.4243262708187103,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6434028744697571,0.2269636541604995,1.0525410175323486,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.145263671875,297.23175048828125,285.02410888671875,1.0,0.6796678900718689,0.3968413472175598,0.3968413472175598,1.0,1.0,-3.4034974575042725,1.015830159187317,2.387667417526245,0.2447305023670196,0.9842660427093506,0.9842660427093506,0.0,260.4027404785156,252.0,67738.5859375,0.0,3760.009521484375,1.0,278.74224853515625,283.1151428222656,298.62078857421875,302.9665832519531,293.1499938964844,293.1499938964844,278.45001220703125,31599.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872167706489563,1.0,0.0,0.0,3.7067363262176514,3.7067601680755615,9.16804367534496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.814453125,0.0,1563.77392578125,1895.4371337890625,0.0,3143.14404296875,0.9145860075950624,1.0,0.0,3.0,1.0,0.0
17773320,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7222412824630737,0.3209299743175506,0.2948931753635406,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8495073914527893,0.5356969237327576,0.5123270750045776,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.969590663909912,0.7853918671607971,0.5500540137290955,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7997649312019348,0.4420453608036041,0.4243262708187103,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6434028744697571,0.2269636541604995,1.0525410175323486,285.0274658203125,284.95001220703125,300.2800598144531,295.617919921875,298.145263671875,297.23175048828125,285.02410888671875,1.0,0.6796678900718689,0.3968413472175598,0.3968413472175598,1.0,1.0,-3.4034974575042725,1.015830159187317,2.387667417526245,0.2447305023670196,0.9842660427093506,0.9842660427093506,0.0,260.4027404785156,252.0,67738.5859375,0.0,3760.009521484375,1.0,278.74224853515625,283.1151428222656,298.62078857421875,302.9665832519531,293.1499938964844,293.1499938964844,278.45001220703125,31599.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872167706489563,1.0,0.0,0.0,3.7067363262176514,3.7067601680755615,9.16804367534496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11041.814453125,0.0,1563.77392578125,1895.4371337890625,0.0,3143.14404296875,0.9145860075950624,1.0,0.0,3.0,1.0,0.0
17773380,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7225562930107117,0.3194859027862549,0.293855756521225,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8500409126281738,0.533744215965271,0.5108076333999634,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9716673493385316,0.7862501740455627,0.5509855151176453,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8005237579345703,0.4407874047756195,0.4234132170677185,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.643997848033905,0.2263100147247314,1.050365924835205,284.87811279296875,284.95001220703125,300.2225952148437,295.5967102050781,298.1172790527344,297.2190856933594,284.8807067871094,1.0,0.6775814890861511,0.3961963951587677,0.3961963951587677,1.0,1.0,-3.397846937179565,1.0120137929916382,2.3858330249786377,0.2424284666776657,0.8688284158706665,0.8688284158706665,0.0,258.3529968261719,252.0,68374.8046875,0.0,3734.383544921875,1.0,278.4642944335937,282.9571838378906,298.598876953125,303.0870361328125,293.1499938964844,293.1499938964844,278.45001220703125,38401.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828191757202148,1.0,0.0,0.0,3.6344714164733887,3.634495735168457,8.814056400296977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.822265625,0.0,1533.8505859375,1895.4371337890625,0.0,3242.994873046875,0.9030959606170654,1.0,0.0,3.0,1.0,0.0
17773440,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7227569222450256,0.3191605508327484,0.2935015261173248,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8503526449203491,0.5332908630371094,0.5103184580802917,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9723677635192872,0.7864851951599121,0.5510718822479248,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8008785247802734,0.4404822289943695,0.4230732321739197,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6442423462867737,0.2261269241571426,1.0493931770324707,284.8882141113281,284.95001220703125,300.2093200683594,295.5917358398437,298.1109924316406,297.2164611816406,284.8895263671875,1.0,0.6768012642860413,0.3960481286048889,0.3960481286048889,1.0,1.0,-3.395357608795166,1.0107306241989136,2.384626865386963,0.2417094111442566,0.867347776889801,0.867347776889801,0.0,257.4761047363281,240.0,68260.6875,0.0,3723.275390625,1.0,278.4573974609375,282.9661865234375,298.59197998046875,303.05224609375,293.1499938964844,293.1499938964844,278.75,38322.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812376260757446,1.0,0.0,0.0,3.616872310638428,3.616896629333496,8.728903253540921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.9150390625,0.0,1513.8427734375,1895.4371337890625,0.0,3228.177978515625,0.8996347784996033,1.0,0.0,3.0,1.0,0.0
17773500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7239730954170227,0.3186329305171966,0.2927044928073883,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8519656658172607,0.532444179058075,0.5091699957847595,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.975117027759552,0.7876847386360168,0.5515326857566833,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8025924563407898,0.4399676620960235,0.4222784340381622,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6454427242279053,0.2257876396179199,1.0468767881393433,284.998046875,284.95001220703125,300.1736755371094,295.5783996582031,298.0975646972656,297.21417236328125,284.99859619140625,1.0,0.6744131445884705,0.3956514894962311,0.3956514894962311,1.0,1.0,-3.3895840644836426,1.0076075792312622,2.38197660446167,0.2398290634155273,0.9389812350273132,0.9389812350273132,0.0,254.2769927978516,240.0,67319.953125,0.0,3690.833251953125,1.0,278.7008361816406,283.09381103515625,298.572265625,302.8406677246094,293.1499938964844,293.1499938964844,278.75,34312.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869062602519989,1.0,0.0,0.0,3.658415794372559,3.6584393978118896,8.93057460871205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.7734375,0.0,1529.8995361328125,1895.4371337890625,0.0,3114.017333984375,0.9074119925498962,1.0,0.0,3.0,1.0,0.0
17773560,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.7261563539505005,0.3182249069213867,0.2921768724918365,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8546991944313049,0.5317333936691284,0.508328914642334,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.978995144367218,0.7889823913574219,0.5523329377174377,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8054077625274658,0.4395802021026611,0.4217354655265808,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6474781632423401,0.2255309373140335,1.0448846817016602,284.97967529296875,284.95001220703125,300.13787841796875,295.5648498535156,298.0854797363281,297.213623046875,284.9781799316406,1.0,0.6717427968978882,0.3953225612640381,0.3953225612640381,1.0,1.0,-3.385850191116333,1.005365967750549,2.380484342575073,0.2384193688631057,0.9400634765625,0.9400634765625,0.0,250.0215606689453,228.0,67315.3046875,0.0,3657.267822265625,1.0,278.7429504394531,283.0816345214844,298.5652160644531,302.8933410644531,293.1499938964844,293.1499938964844,278.45001220703125,34012.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873212993144989,1.0,0.0,0.0,3.709448337554932,3.709472417831421,9.181463838103808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10959.1015625,0.0,1585.2076416015625,1895.4371337890625,0.0,3152.94775390625,0.9169561266899108,1.0,0.0,3.0,1.0,0.0
17773620,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7305569052696228,0.3165839612483978,0.2905595600605011,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8604772686958313,0.5293961763381958,0.5060054659843445,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9865154027938844,0.790083646774292,0.5530662536621094,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8111543655395508,0.4380279183387756,0.420119047164917,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6517742276191711,0.2245630025863647,1.039494514465332,284.8953552246094,284.95001220703125,300.0657958984375,295.5372314453125,298.0530700683594,297.2010498046875,284.89630126953125,1.0,0.6654437184333801,0.3946646451950073,0.3946646451950073,1.0,1.0,-3.37357497215271,0.9992531538009644,2.374321699142456,0.2351889014244079,0.8482496738433838,0.8482496738433838,0.0,240.88296508789065,216.0,67401.796875,0.0,3575.3359375,1.0,278.45751953125,282.98590087890625,298.5361633300781,302.9404296875,293.1499938964844,293.1499938964844,278.75,39368.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879804790019989,1.0,0.0,0.0,3.556414127349853,3.556437730789185,8.439523639935942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.33203125,0.0,1456.079345703125,1895.4371337890625,0.0,3214.7509765625,0.8873887658119202,1.0,0.0,3.0,1.0,0.0
17773680,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7305569052696228,0.3165839612483978,0.2905595600605011,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8604772686958313,0.5293961763381958,0.5060054659843445,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9865154027938844,0.790083646774292,0.5530662536621094,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8111543655395508,0.4380279183387756,0.420119047164917,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6517742276191711,0.2245630025863647,1.039494514465332,284.8953552246094,284.95001220703125,300.0657958984375,295.5372314453125,298.0530700683594,297.2010498046875,284.89630126953125,1.0,0.6654437184333801,0.3946646451950073,0.3946646451950073,1.0,1.0,-3.37357497215271,0.9992531538009644,2.374321699142456,0.2351889014244079,0.8482496738433838,0.8482496738433838,0.0,240.88296508789065,216.0,67401.796875,0.0,3575.3359375,1.0,278.45751953125,282.98590087890625,298.5361633300781,302.9404296875,293.1499938964844,293.1499938964844,278.75,39368.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879804790019989,1.0,0.0,0.0,3.556414127349853,3.556437730789185,8.439523639935942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.33203125,0.0,1456.079345703125,1895.4371337890625,0.0,3214.7509765625,0.8873887658119202,1.0,0.0,3.0,1.0,0.0
17773740,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368156313896179,0.3157506585121155,0.2892518937587738,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8685789704322815,0.5279214978218079,0.5040124654769897,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9954676032066344,0.7925922870635986,0.5542882680892944,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8186842799186707,0.4372054636478424,0.4187565445899963,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6577759981155396,0.2239658236503601,1.034365177154541,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0292358398437,297.20068359375,284.9818115234375,1.0,0.6585188508033752,0.3940067291259765,0.3940067291259765,1.0,1.0,-3.3632607460021973,0.9938293695449828,2.369431257247925,0.2320178151130676,0.9210228323936462,0.9210228323936462,0.0,230.0388641357422,204.0,66453.3359375,0.0,3488.7705078125,1.0,278.7416381835937,283.0982971191406,298.50909423828125,302.7824401855469,293.1499938964844,293.1499938964844,278.45001220703125,34288.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716878294944763,1.0,0.0,0.0,3.646007537841797,3.646031141281128,8.87009719008347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.12109375,0.0,1515.939208984375,1895.4371337890625,0.0,3138.642578125,0.9031348824501038,1.0,0.0,3.0,1.0,0.0
17773800,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.7368156313896179,0.3157506585121155,0.2892518937587738,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8685789704322815,0.5279214978218079,0.5040124654769897,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9954676032066344,0.7925922870635986,0.5542882680892944,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8186842799186707,0.4372054636478424,0.4187565445899963,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.6577759981155396,0.2239658236503601,1.034365177154541,284.982666015625,284.95001220703125,299.9930725097656,295.5089416503906,298.0292358398437,297.20068359375,284.9818115234375,1.0,0.6585188508033752,0.3940067291259765,0.3940067291259765,1.0,1.0,-3.3632607460021973,0.9938293695449828,2.369431257247925,0.2320178151130676,0.9210228323936462,0.9210228323936462,0.0,230.0388641357422,204.0,66453.3359375,0.0,3488.7705078125,1.0,278.7416381835937,283.0982971191406,298.50909423828125,302.7824401855469,293.1499938964844,293.1499938964844,278.45001220703125,34288.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716878294944763,1.0,0.0,0.0,3.646007537841797,3.646031141281128,8.87009719008347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.12109375,0.0,1515.939208984375,1895.4371337890625,0.0,3138.642578125,0.9031348824501038,1.0,0.0,3.0,1.0,0.0
17773860,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7422068119049072,0.3141166567802429,0.2876440286636352,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8757238388061523,0.5255707502365112,0.5016798973083496,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7941780090332031,0.5487321615219116,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8251320123672485,0.4356569945812225,0.4171470701694488,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6631211042404175,0.2229648679494857,1.0288300514221191,284.8995361328125,284.95001220703125,299.9198303222656,295.4800109863281,297.99908447265625,297.1914978027344,284.8990783691406,1.0,0.6507124304771423,0.3935244381427765,0.3935244381427765,1.0,1.0,-3.3423664569854736,0.985247015953064,2.35711932182312,0.2284912168979644,0.8345462679862976,0.8345462679862976,0.0,220.33837890625,192.0,66413.5078125,0.0,3385.813720703125,1.0,278.45849609375,283.00390625,298.47882080078125,302.8228454589844,293.1499938964844,293.1499938964844,278.75,39316.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780494332313538,1.0,0.0,0.0,3.4924428462982178,3.49246597290039,8.138641760524479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.912109375,0.0,1388.5828857421875,1895.4371337890625,0.0,3198.29833984375,0.8730459213256836,1.0,0.0,3.0,1.0,0.0
17773920,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7422068119049072,0.3141166567802429,0.2876440286636352,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8757238388061523,0.5255707502365112,0.5016798973083496,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9990000128746032,0.7941780090332031,0.5487321615219116,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8251320123672485,0.4356569945812225,0.4171470701694488,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6631211042404175,0.2229648679494857,1.0288300514221191,284.8995361328125,284.95001220703125,299.9198303222656,295.4800109863281,297.99908447265625,297.1914978027344,284.8990783691406,1.0,0.6507124304771423,0.3935244381427765,0.3935244381427765,1.0,1.0,-3.3423664569854736,0.985247015953064,2.35711932182312,0.2284912168979644,0.8345462679862976,0.8345462679862976,0.0,220.33837890625,192.0,66413.5078125,0.0,3385.813720703125,1.0,278.45849609375,283.00390625,298.47882080078125,302.8228454589844,293.1499938964844,293.1499938964844,278.75,39316.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780494332313538,1.0,0.0,0.0,3.4924428462982178,3.49246597290039,8.138641760524479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.912109375,0.0,1388.5828857421875,1895.4371337890625,0.0,3198.29833984375,0.8730459213256836,1.0,0.0,3.0,1.0,0.0
17773980,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7480952739715576,0.313141793012619,0.2863166332244873,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8833644986152649,0.5239114165306091,0.4996358752250671,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.7998467087745667,0.5327120423316956,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8319001793861389,0.4346767961978912,0.4157565236091614,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6688109636306763,0.2222546190023422,1.023638129234314,284.97052001953125,284.95001220703125,299.8460998535156,295.4504699707031,297.9850158691406,297.2055969238281,284.9698486328125,1.0,0.6416388750076294,0.3930421471595764,0.3930421471595764,1.0,1.0,-3.312039375305176,0.9734733700752258,2.338565826416016,0.2234799116849899,0.8934093117713928,0.8934093117713928,0.0,210.5211334228516,180.0,65153.8203125,0.0,3260.391357421875,1.0,278.7410888671875,283.107177734375,298.4501037597656,302.6475524902344,293.1499938964844,293.1499938964844,279.04998779296875,34833.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687666058540344,1.0,0.0,0.0,3.566051483154297,3.56607437133789,8.485325224683038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.2734375,0.0,1433.2332763671875,1895.4371337890625,0.0,3111.240234375,0.8854325413703918,1.0,0.0,3.0,1.0,0.0
17774040,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.7480952739715576,0.313141793012619,0.2863166332244873,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8833644986152649,0.5239114165306091,0.4996358752250671,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9990000128746032,0.7998467087745667,0.5327120423316956,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.8319001793861389,0.4346767961978912,0.4157565236091614,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.6688109636306763,0.2222546190023422,1.023638129234314,284.97052001953125,284.95001220703125,299.8460998535156,295.4504699707031,297.9850158691406,297.2055969238281,284.9698486328125,1.0,0.6416388750076294,0.3930421471595764,0.3930421471595764,1.0,1.0,-3.312039375305176,0.9734733700752258,2.338565826416016,0.2234799116849899,0.8934093117713928,0.8934093117713928,0.0,210.5211334228516,180.0,65153.8203125,0.0,3260.391357421875,1.0,278.7410888671875,283.107177734375,298.4501037597656,302.6475524902344,293.1499938964844,293.1499938964844,279.04998779296875,34833.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687666058540344,1.0,0.0,0.0,3.566051483154297,3.56607437133789,8.485325224683038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.2734375,0.0,1433.2332763671875,1895.4371337890625,0.0,3111.240234375,0.8854325413703918,1.0,0.0,3.0,1.0,0.0
17774100,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.7515630722045898,0.3127411007881164,0.2857202589511871,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8877991437911987,0.523179829120636,0.4986933171749115,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.9990000128746032,0.803678035736084,0.5239778161048889,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8358107805252075,0.4342778623104095,0.4151360988616943,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.6721768975257874,0.2219844162464141,1.0213617086410522,285.052734375,284.95001220703125,299.80908203125,295.4354858398437,297.98150634765625,297.2177124023437,285.0523376464844,1.0,0.6368276476860046,0.3928010165691376,0.3928010165691376,1.0,1.0,-3.296201705932617,0.967354953289032,2.3288466930389404,0.2209126502275467,0.9688655138015748,0.9688655138015748,0.0,205.31124877929688,180.0,64235.01953125,0.0,3195.73046875,1.0,278.9978942871094,283.2122497558594,298.4306335449219,302.488037109375,293.1499938964844,293.1499938964844,279.04998779296875,32196.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592967987060547,1.0,0.0,0.0,3.639833211898804,3.639856338500977,8.84008102275402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.4130859375,0.0,1493.50732421875,1895.4371337890625,0.0,3022.40966796875,0.9014399647712708,1.0,0.0,3.0,1.0,0.0
17774160,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7554838061332703,0.3123059272766113,0.2852109670639038,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8927409648895264,0.5224119424819946,0.4978531002998352,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9990000128746032,0.8078458905220032,0.5146963596343994,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8401750326156616,0.4338561594486236,0.4146057665348053,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.6759740114212036,0.2217320501804351,1.0194132328033447,285.01141357421875,284.95001220703125,299.77197265625,295.4203491210937,297.9794006347656,297.23126220703125,285.0076599121094,1.0,0.6318977475166321,0.3927590847015381,0.3927590847015381,1.0,1.0,-3.280437707901001,0.9617879986763,2.3186497688293457,0.2188875377178192,0.9694211483001708,0.9694211483001708,0.0,199.9069061279297,168.0,64239.1484375,0.0,3130.706787109375,1.0,279.0422668457031,283.1783447265625,298.4220275878906,302.55157470703125,293.1499938964844,293.1499938964844,278.75,32394.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648481965065002,1.0,0.0,0.0,3.716499328613281,3.7165234088897705,9.216402077072416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.7939453125,0.0,1580.9520263671875,1895.4371337890625,0.0,3074.4814453125,0.9173519015312196,1.0,0.0,3.0,1.0,0.0
17774220,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7627966403961182,0.3103894591331482,0.2833891808986664,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9021303057670592,0.5196713209152222,0.4952174723148346,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8152900338172913,0.4966164827346802,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8485535979270935,0.4319457113742828,0.4127223789691925,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6832188367843628,0.2206403166055679,1.0135879516601562,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,297.9657287597656,297.2452087402344,284.8819274902344,1.0,0.6214813590049744,0.3926752507686615,0.3926752507686615,1.0,1.0,-3.2440757751464844,0.9490493535995485,2.2950263023376465,0.2143835127353668,0.8486362099647522,0.8486362099647522,0.0,189.395248413086,171.0,64157.234375,0.0,2993.720703125,1.0,278.7572937011719,283.0467224121094,298.38848876953125,302.5892333984375,293.1499938964844,293.1499938964844,279.04998779296875,39559.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718706369400024,1.0,0.0,0.0,3.5730135440826416,3.573037385940552,8.518489948983188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.091796875,0.0,1475.2635498046875,1895.4371337890625,0.0,3140.357421875,0.890991747379303,1.0,0.0,3.0,1.0,0.0
17774280,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7627966403961182,0.3103894591331482,0.2833891808986664,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9021303057670592,0.5196713209152222,0.4952174723148346,297.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.8152900338172913,0.4966164827346802,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8485535979270935,0.4319457113742828,0.4127223789691925,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6832188367843628,0.2206403166055679,1.0135879516601562,284.8806457519531,284.95001220703125,299.69744873046875,295.38970947265625,297.9657287597656,297.2452087402344,284.8819274902344,1.0,0.6214813590049744,0.3926752507686615,0.3926752507686615,1.0,1.0,-3.2440757751464844,0.9490493535995485,2.2950263023376465,0.2143835127353668,0.8486362099647522,0.8486362099647522,0.0,189.395248413086,171.0,64157.234375,0.0,2993.720703125,1.0,278.7572937011719,283.0467224121094,298.38848876953125,302.5892333984375,293.1499938964844,293.1499938964844,279.04998779296875,39559.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718706369400024,1.0,0.0,0.0,3.5730135440826416,3.573037385940552,8.518489948983188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.091796875,0.0,1475.2635498046875,1895.4371337890625,0.0,3140.357421875,0.890991747379303,1.0,0.0,3.0,1.0,0.0
17774340,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7664069533348083,0.3095481991767883,0.2822412550449371,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9067418575286864,0.5181798934936523,0.493376225233078,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8227017521858215,0.4876299202442169,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8526982069015503,0.4309927821159363,0.4114216864109039,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6866939663887024,0.2200582921504974,1.009524941444397,284.979248046875,284.95001220703125,299.6346130371094,295.3635559082031,297.9624938964844,297.2680969238281,284.9779663085937,1.0,0.6162992119789124,0.3926048576831817,0.3926048576831817,1.0,1.0,-3.2232022285461426,0.9416852593421936,2.2815170288085938,0.2114182412624359,0.9187923073768616,0.9187923073768616,0.0,184.1605834960937,171.0,63060.80078125,0.0,2920.77099609375,1.0,279.0352783203125,283.1690368652344,298.36181640625,302.4036865234375,293.1499938964844,293.1499938964844,279.04998779296875,34326.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606832027435303,1.0,0.0,0.0,3.645692825317383,3.645716428756714,8.868566965247737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9635.3271484375,0.0,1515.8739013671875,1895.4371337890625,0.0,3035.41259765625,0.902927041053772,1.0,0.0,3.0,1.0,0.0
17774400,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7669188380241394,0.3093787133693695,0.282091349363327,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.907392144203186,0.5178930163383484,0.4931079447269439,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.9990000128746032,0.8239982724189758,0.4863973259925842,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8532821536064148,0.430814653635025,0.4112488031387329,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.6871833801269531,0.2199556529521942,1.0089882612228394,284.9745788574219,284.95001220703125,299.62261962890625,295.3585510253906,297.9613342285156,297.2716369628906,284.9737548828125,1.0,0.6155715584754944,0.3925914466381073,0.3925914466381073,1.0,1.0,-3.220362901687622,0.9406710267066956,2.279691934585572,0.2110272943973541,0.9185340404510498,0.9185340404510498,0.0,183.45162963867188,174.0,63020.76953125,0.0,2910.929931640625,1.0,279.0417175292969,283.1668701171875,298.3582763671875,302.4126892089844,293.1499938964844,293.1499938964844,278.75,34527.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861834704875946,1.0,0.0,0.0,3.651458263397217,3.651481866836548,8.896638519217959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.1591796875,0.0,1523.76904296875,1895.4371337890625,0.0,3046.21337890625,0.904482901096344,1.0,0.0,3.0,1.0,0.0
17774460,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7675737142562866,0.3076662421226501,0.2806494832038879,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9084191918373108,0.5153775215148926,0.490861564874649,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8302686810493469,0.4826773107051849,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543682098388672,0.4290723502635956,0.4097039401531219,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6879900693893433,0.2189286649227142,1.0045729875564575,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,297.9432373046875,297.2778625488281,284.90087890625,1.0,0.6122798323631287,0.3926894664764404,0.3926894664764404,1.0,1.0,-3.204285144805908,0.935388684272766,2.268896579742432,0.2093305885791778,0.8342723846435547,0.8342723846435547,0.0,181.00778198242188,177.0,63052.8984375,0.0,2864.0849609375,1.0,278.7585144042969,283.0815734863281,298.3255615234375,302.4469909667969,293.1499938964844,293.1499938964844,279.04998779296875,39450.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684468865394592,1.0,0.0,0.0,3.485862970352173,3.4858860969543457,8.108003157758503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.8896484375,0.0,1382.766357421875,1895.4371337890625,0.0,3108.240966796875,0.8719236850738525,1.0,0.0,3.0,1.0,0.0
17774520,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7675737142562866,0.3076662421226501,0.2806494832038879,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9084191918373108,0.5153775215148926,0.490861564874649,297.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.8302686810493469,0.4826773107051849,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8543682098388672,0.4290723502635956,0.4097039401531219,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6879900693893433,0.2189286649227142,1.0045729875564575,284.90057373046875,284.95001220703125,299.5475158691406,295.3269348144531,297.9432373046875,297.2778625488281,284.90087890625,1.0,0.6122798323631287,0.3926894664764404,0.3926894664764404,1.0,1.0,-3.204285144805908,0.935388684272766,2.268896579742432,0.2093305885791778,0.8342723846435547,0.8342723846435547,0.0,181.00778198242188,177.0,63052.8984375,0.0,2864.0849609375,1.0,278.7585144042969,283.0815734863281,298.3255615234375,302.4469909667969,293.1499938964844,293.1499938964844,279.04998779296875,39450.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684468865394592,1.0,0.0,0.0,3.485862970352173,3.4858860969543457,8.108003157758503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.8896484375,0.0,1382.766357421875,1895.4371337890625,0.0,3108.240966796875,0.8719236850738525,1.0,0.0,3.0,1.0,0.0
17774580,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668749094009399,0.3066080510616302,0.2795708775520324,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9075607061386108,0.5136098265647888,0.4890366196632385,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8363897204399109,0.4821340441703796,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.853874921798706,0.4279778897762298,0.4085167348384857,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873438954353333,0.2181757241487503,1.0008002519607544,284.98590087890625,284.95001220703125,299.4722595214844,295.2948913574219,297.9281921386719,297.2880249023437,284.985107421875,1.0,0.6107012629508972,0.3927874863147735,0.3927874863147735,1.0,1.0,-3.194169282913208,0.9321754574775696,2.261993885040283,0.2083207964897155,0.908190369606018,0.908190369606018,0.0,180.32408142089844,180.0,62207.7890625,0.0,2839.484619140625,1.0,279.04107666015625,283.1903991699219,298.2951965332031,302.2939453125,293.1499938964844,293.1499938964844,278.75,34092.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599076271057129,1.0,0.0,0.0,3.583605527877808,3.5836286544799805,8.569070359953912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.5625,0.0,1446.5374755859375,1895.4371337890625,0.0,3028.138427734375,0.8889976739883423,1.0,0.0,3.0,1.0,0.0
17774640,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7668749094009399,0.3066080510616302,0.2795708775520324,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9075607061386108,0.5136098265647888,0.4890366196632385,297.5408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8363897204399109,0.4821340441703796,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.853874921798706,0.4279778897762298,0.4085167348384857,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6873438954353333,0.2181757241487503,1.0008002519607544,284.98590087890625,284.95001220703125,299.4722595214844,295.2948913574219,297.9281921386719,297.2880249023437,284.985107421875,1.0,0.6107012629508972,0.3927874863147735,0.3927874863147735,1.0,1.0,-3.194169282913208,0.9321754574775696,2.261993885040283,0.2083207964897155,0.908190369606018,0.908190369606018,0.0,180.32408142089844,180.0,62207.7890625,0.0,2839.484619140625,1.0,279.04107666015625,283.1903991699219,298.2951965332031,302.2939453125,293.1499938964844,293.1499938964844,278.75,34092.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599076271057129,1.0,0.0,0.0,3.583605527877808,3.5836286544799805,8.569070359953912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10103.5625,0.0,1446.5374755859375,1895.4371337890625,0.0,3028.138427734375,0.8889976739883423,1.0,0.0,3.0,1.0,0.0
17774700,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7658745646476746,0.3056948184967041,0.2789673805236816,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9063432216644288,0.5123203992843628,0.488072007894516,297.53759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.8385474681854248,0.4829786419868469,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8529758453369141,0.4271063506603241,0.407906711101532,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6864500045776367,0.2176152616739273,0.9988990426063538,284.8681335449219,284.95001220703125,299.4345397949219,295.2787170410156,297.9147644042969,297.2848205566406,284.8681945800781,1.0,0.6103628277778625,0.3928365111351013,0.3928365111351013,1.0,1.0,-3.190281867980957,0.930967390537262,2.2593142986297607,0.2080217599868774,0.8218954205513,0.8218954205513,0.0,180.5633850097656,180.0,62742.67578125,0.0,2832.796142578125,1.0,278.8000793457031,283.062255859375,298.2855529785156,302.4528503417969,293.1499938964844,293.1499938964844,278.75,39215.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731687068939209,1.0,0.0,0.0,3.518425226211548,3.5184485912323,8.260188906206167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.44921875,0.0,1414.8447265625,1895.4371337890625,0.0,3152.53271484375,0.8757862448692322,1.0,0.0,3.0,1.0,0.0
17774760,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7641333937644958,0.3047305345535278,0.2781102061271667,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9043020009994508,0.5109583139419556,0.4868050217628479,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.8403936624526978,0.4847992360591888,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8513479232788086,0.4261552095413208,0.407035231590271,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6848778128623962,0.2169672548770904,0.996231734752655,284.9087219238281,284.95001220703125,299.3968200683594,295.262451171875,297.8996276855469,297.2794494628906,284.90936279296875,1.0,0.6101676225662231,0.3927406072616577,0.3927406072616577,1.0,1.0,-3.185661792755127,0.9291332960128784,2.256528377532959,0.2072403281927108,0.8289982676506042,0.8289982676506042,0.0,181.2353363037109,183.0,62357.09765625,0.0,2826.97607421875,1.0,278.7587585449219,283.10089111328125,298.2615051269531,302.3379821777344,293.1499938964844,293.1499938964844,279.04998779296875,39139.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675195574760437,1.0,0.0,0.0,3.4323110580444336,3.432333469390869,7.860796813474735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.578125,0.0,1326.2847900390625,1895.4371337890625,0.0,3099.5419921875,0.8599362373352051,1.0,0.0,3.0,1.0,0.0
