time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7611152529716492,0.3034536838531494,0.2769170105457306,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9006764888763428,0.5089750289916992,0.4848680794239044,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8446264266967773,0.4885254800319671,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484182953834534,0.4249100387096405,0.405796617269516,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819356083869934,0.2159779071807861,0.9918206334114076,284.9858093261719,284.95001220703125,299.32135009765625,295.2296447753906,297.8760986328125,297.2782287597656,284.98492431640625,1.0,0.6102904081344604,0.3925487995147705,0.3925487995147705,1.0,1.0,-3.1795809268951416,0.9265076518058776,2.253073215484619,0.2059593647718429,0.8995695114135742,0.8995695114135742,0.0,182.759033203125,186.0,61610.94921875,0.0,2822.808837890625,1.0,279.0406799316406,283.20025634765625,298.23016357421875,302.1900939941406,293.1499938964844,293.1499938964844,279.3500061035156,33923.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592615127563477,1.0,0.0,0.0,3.5404322147369385,3.540454864501953,8.363842880498851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.6611328125,0.0,1399.5797119140625,1895.4371337890625,0.0,3022.078857421875,0.8791539669036865,1.0,0.0,3.0,1.0,0.0
17774880,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7611152529716492,0.3034536838531494,0.2769170105457306,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9006764888763428,0.5089750289916992,0.4848680794239044,297.5254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9990000128746032,0.8446264266967773,0.4885254800319671,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8484182953834534,0.4249100387096405,0.405796617269516,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6819356083869934,0.2159779071807861,0.9918206334114076,284.9858093261719,284.95001220703125,299.32135009765625,295.2296447753906,297.8760986328125,297.2782287597656,284.98492431640625,1.0,0.6102904081344604,0.3925487995147705,0.3925487995147705,1.0,1.0,-3.1795809268951416,0.9265076518058776,2.253073215484619,0.2059593647718429,0.8995695114135742,0.8995695114135742,0.0,182.759033203125,186.0,61610.94921875,0.0,2822.808837890625,1.0,279.0406799316406,283.20025634765625,298.23016357421875,302.1900939941406,293.1499938964844,293.1499938964844,279.3500061035156,33923.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592615127563477,1.0,0.0,0.0,3.5404322147369385,3.540454864501953,8.363842880498851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.6611328125,0.0,1399.5797119140625,1895.4371337890625,0.0,3022.078857421875,0.8791539669036865,1.0,0.0,3.0,1.0,0.0
17774940,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7579816579818726,0.3022259771823883,0.2758983969688415,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8968589901924133,0.5070938467979431,0.4831793904304504,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.8485998511314392,0.4928782880306244,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8453691601753235,0.4238109886646271,0.4048287570476532,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6788731813430786,0.2150578051805496,0.988062024116516,285.0361633300781,284.95001220703125,299.2458190917969,295.196533203125,297.8521728515625,297.2762451171875,285.0324401855469,1.0,0.6109355092048645,0.3923569917678833,0.3923569917678833,1.0,1.0,-3.175874948501587,0.924699604511261,2.2511754035949707,0.2050048857927322,0.9944993853569032,0.9944993853569032,0.0,184.7002410888672,189.0,61136.828125,0.0,2825.760986328125,1.0,279.3423767089844,283.2724914550781,298.199462890625,302.1218566894531,293.1499938964844,293.1499938964844,279.04998779296875,31456.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572651743888855,1.0,0.0,0.0,3.722986936569214,3.723010778427124,9.248606716028008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.9736328125,0.0,1581.223876953125,1895.4371337890625,0.0,3003.358642578125,0.9181843400001526,1.0,0.0,3.0,1.0,0.0
17775000,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7579816579818726,0.3022259771823883,0.2758983969688415,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8968589901924133,0.5070938467979431,0.4831793904304504,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9990000128746032,0.8485998511314392,0.4928782880306244,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8453691601753235,0.4238109886646271,0.4048287570476532,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.6788731813430786,0.2150578051805496,0.988062024116516,285.0361633300781,284.95001220703125,299.2458190917969,295.196533203125,297.8521728515625,297.2762451171875,285.0324401855469,1.0,0.6109355092048645,0.3923569917678833,0.3923569917678833,1.0,1.0,-3.175874948501587,0.924699604511261,2.2511754035949707,0.2050048857927322,0.9944993853569032,0.9944993853569032,0.0,184.7002410888672,189.0,61136.828125,0.0,2825.760986328125,1.0,279.3423767089844,283.2724914550781,298.199462890625,302.1218566894531,293.1499938964844,293.1499938964844,279.04998779296875,31456.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572651743888855,1.0,0.0,0.0,3.722986936569214,3.723010778427124,9.248606716028008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.9736328125,0.0,1581.223876953125,1895.4371337890625,0.0,3003.358642578125,0.9181843400001526,1.0,0.0,3.0,1.0,0.0
17775060,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.755301296710968,0.3007610440254211,0.2749447822570801,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8936790227890015,0.5051381587982178,0.4817609786987304,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.8496991395950317,0.496538758277893,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8427899479866028,0.4224604070186615,0.4039322435855865,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6763399243354797,0.2140993177890777,0.984955370426178,284.8651733398437,284.95001220703125,299.1986389160156,295.1756896972656,297.8280334472656,297.26220703125,284.8648376464844,1.0,0.6114386916160583,0.3922142684459686,0.3922142684459686,1.0,1.0,-3.172616481781006,0.9231808185577391,2.2494356632232666,0.2043065577745437,0.8763891458511353,0.8763891458511353,0.0,186.3451232910156,189.0,61972.41015625,0.0,2828.007080078125,1.0,279.0791320800781,283.0922546386719,298.18212890625,302.2786865234375,293.1499938964844,293.1499938964844,279.04998779296875,37341.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871951699256897,1.0,0.0,0.0,3.69162392616272,3.6916487216949454,9.093440098695282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.462890625,0.0,1590.1229248046875,1895.4371337890625,0.0,3141.117919921875,0.913683533668518,1.0,0.0,3.0,1.0,0.0
17775120,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7532345056533813,0.2998146116733551,0.2741291522979736,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8912662267684937,0.5038668513298035,0.480610191822052,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.8501052856445312,0.4992692470550537,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8407976627349854,0.4215427935123443,0.4031247198581695,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.6743830442428589,0.2134243547916412,0.982287347316742,284.8817749023437,284.95001220703125,299.1703491210937,295.16314697265625,297.8125305175781,297.2523193359375,284.8839111328125,1.0,0.6116937398910522,0.3921286165714264,0.3921286165714264,1.0,1.0,-3.1693572998046875,0.9218194484710692,2.2475380897521973,0.2037042677402496,0.8680888414382935,0.8680888414382935,0.0,187.54432678222656,192.0,61673.41015625,0.0,2827.837890625,1.0,279.0570983886719,283.1117858886719,298.16339111328125,302.1969909667969,293.1499938964844,293.1499938964844,279.3500061035156,38597.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679543137550354,1.0,0.0,0.0,3.6326422691345215,3.63266658782959,8.805186553217936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.6025390625,0.0,1533.28466796875,1895.4371337890625,0.0,3103.62060546875,0.9032598733901978,1.0,0.0,3.0,1.0,0.0
17775180,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7488637566566467,0.298205703496933,0.2725829184055328,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859677910804749,0.5014927387237549,0.4782414138317108,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8523634672164917,0.5055293440818787,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364741206169128,0.419972151517868,0.4015368521213531,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699510812759399,0.2120443135499954,0.976140797138214,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,297.7826538085937,297.241943359375,284.984375,1.0,0.6124662756919861,0.3919002413749695,0.3919002413749695,1.0,1.0,-3.1628730297088623,0.9189566373825072,2.2439165115356445,0.2022763639688491,0.9504625797271729,0.9504625797271729,0.0,190.3581085205078,195.0,60753.96484375,0.0,2829.811279296875,1.0,279.3430480957031,283.2360534667969,298.1300048828125,302.0343933105469,293.1499938964844,293.1499938964844,279.04998779296875,33802.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858445405960083,1.0,0.0,0.0,3.731553554534912,3.731577873229981,9.291217679674446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.1142578125,0.0,1608.9979248046875,1895.4371337890625,0.0,3014.425537109375,0.921746790409088,1.0,0.0,3.0,1.0,0.0
17775240,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7488637566566467,0.298205703496933,0.2725829184055328,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8859677910804749,0.5014927387237549,0.4782414138317108,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.8523634672164917,0.5055293440818787,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8364741206169128,0.419972151517868,0.4015368521213531,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6699510812759399,0.2120443135499954,0.976140797138214,284.98614501953125,284.95001220703125,299.094970703125,295.1295166015625,297.7826538085937,297.241943359375,284.984375,1.0,0.6124662756919861,0.3919002413749695,0.3919002413749695,1.0,1.0,-3.1628730297088623,0.9189566373825072,2.2439165115356445,0.2022763639688491,0.9504625797271729,0.9504625797271729,0.0,190.3581085205078,195.0,60753.96484375,0.0,2829.811279296875,1.0,279.3430480957031,283.2360534667969,298.1300048828125,302.0343933105469,293.1499938964844,293.1499938964844,279.04998779296875,33802.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858445405960083,1.0,0.0,0.0,3.731553554534912,3.731577873229981,9.291217679674446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.1142578125,0.0,1608.9979248046875,1895.4371337890625,0.0,3014.425537109375,0.921746790409088,1.0,0.0,3.0,1.0,0.0
17775300,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7467443346977234,0.297078013420105,0.2718334197998047,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8833863735198975,0.4999634325504303,0.4771004617214203,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.9990000128746032,0.8528484106063843,0.5086478590965271,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8343901038169861,0.418916642665863,0.4008017182350158,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.6678100824356079,0.2112129926681518,0.9732183814048768,284.8544921875,284.95001220703125,299.05731201171875,295.11260986328125,297.7639465332031,297.2315368652344,284.8521423339844,1.0,0.6128968000411987,0.3917860388755798,0.3917860388755798,1.0,1.0,-3.1599552631378174,0.9176335334777832,2.242321729660034,0.2016645222902298,0.8532159924507141,0.8532159924507141,0.0,191.79080200195312,195.0,61431.08203125,0.0,2831.587158203125,1.0,279.0961608886719,283.09185791015625,298.12017822265625,302.19970703125,293.1499938964844,293.1499938964844,279.04998779296875,38550.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728032112121582,1.0,0.0,0.0,3.678314447402954,3.6783390045166016,9.027988312482194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9496.09375,0.0,1584.1298828125,1895.4371337890625,0.0,3149.104248046875,0.9109972715377808,1.0,0.0,3.0,1.0,0.0
17775360,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7441677451133728,0.295864462852478,0.2708009481430053,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.880312979221344,0.498321384191513,0.4756231307983398,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9990000128746032,0.8530769944190979,0.5122835636138916,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8318760395050049,0.4177477061748504,0.3997758626937866,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6652670502662659,0.2102864235639572,0.9694938659667968,284.8893127441406,284.95001220703125,299.0197448730469,295.0956726074219,297.74420166015625,297.2194519042969,284.8912658691406,1.0,0.6132619976997375,0.3916980326175689,0.3916980326175689,1.0,1.0,-3.1555988788604736,0.9158830046653748,2.239715814590454,0.2009265422821045,0.8493420481681824,0.8493420481681824,0.0,193.4322509765625,198.0,60933.640625,0.0,2831.552001953125,1.0,279.0574951171875,283.130615234375,298.0946350097656,302.0793762207031,293.1499938964844,293.1499938964844,279.3500061035156,39712.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667163848876953,1.0,0.0,0.0,3.5733375549316406,3.57336163520813,8.520035521542013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.96484375,0.0,1476.734375,1895.4371337890625,0.0,3092.007080078125,0.891422688961029,1.0,0.0,3.0,1.0,0.0
17775420,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.740114152431488,0.2942899465560913,0.2693346738815307,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.875312864780426,0.4959891736507416,0.4733484983444214,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8547376394271851,0.5184621810913086,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278273344039917,0.416245549917221,0.3982950747013092,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6610308885574341,0.2088647186756134,0.9632091522216796,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,297.71551513671875,297.21044921875,284.98779296875,1.0,0.614070475101471,0.3915220201015472,0.3915220201015472,1.0,1.0,-3.149188995361328,0.913191020488739,2.2359979152679443,0.1996587216854095,0.9313981533050536,0.9313981533050536,0.0,196.2889862060547,201.0,60033.66796875,0.0,2833.87158203125,1.0,279.341796875,283.2508239746094,298.0619506835937,301.9202575683594,293.1499938964844,293.1499938964844,279.04998779296875,34042.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572115302085876,1.0,0.0,0.0,3.671244621276856,3.6712684631347656,8.993317806016421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.7939453125,0.0,1542.1983642578125,1895.4371337890625,0.0,3002.85546875,0.9086290597915648,1.0,0.0,3.0,1.0,0.0
17775480,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.740114152431488,0.2942899465560913,0.2693346738815307,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.875312864780426,0.4959891736507416,0.4733484983444214,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9990000128746032,0.8547376394271851,0.5184621810913086,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8278273344039917,0.416245549917221,0.3982950747013092,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6610308885574341,0.2088647186756134,0.9632091522216796,284.9888610839844,284.95001220703125,298.9447021484375,295.0616760253906,297.71551513671875,297.21044921875,284.98779296875,1.0,0.614070475101471,0.3915220201015472,0.3915220201015472,1.0,1.0,-3.149188995361328,0.913191020488739,2.2359979152679443,0.1996587216854095,0.9313981533050536,0.9313981533050536,0.0,196.2889862060547,201.0,60033.66796875,0.0,2833.87158203125,1.0,279.341796875,283.2508239746094,298.0619506835937,301.9202575683594,293.1499938964844,293.1499938964844,279.04998779296875,34042.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572115302085876,1.0,0.0,0.0,3.671244621276856,3.6712684631347656,8.993317806016421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.7939453125,0.0,1542.1983642578125,1895.4371337890625,0.0,3002.85546875,0.9086290597915648,1.0,0.0,3.0,1.0,0.0
17775540,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7360077500343323,0.2921133041381836,0.2677023410797119,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8703353404998779,0.4930430054664612,0.4709458947181701,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.8547573089599609,0.5246297717094421,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8237661719322205,0.4142003953456878,0.396706074476242,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6569024920463562,0.2072026580572128,0.9569515585899352,284.8948059082031,284.95001220703125,298.8759460449219,295.0302734375,297.6806640625,297.1902160644531,284.897216796875,1.0,0.614810049533844,0.3913601040840149,0.3913601040840149,1.0,1.0,-3.1423239707946777,0.9103750586509703,2.2319488525390625,0.1984732747077942,0.8400779366493225,0.8400779366493225,0.0,199.16485595703125,201.0,60223.59765625,0.0,2835.341796875,1.0,279.060302734375,283.1478271484375,298.0298156738281,301.97674560546875,293.1499938964844,293.1499938964844,279.04998779296875,39891.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661898970603943,1.0,0.0,0.0,3.519313097000122,3.519336462020874,8.264357802545419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.4814453125,0.0,1420.650146484375,1895.4371337890625,0.0,3087.06787109375,0.8797121047973633,1.0,0.0,3.0,1.0,0.0
17775600,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7356203198432922,0.2919362485408783,0.2675388157367706,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8698703646659851,0.4927975535392761,0.4707097709178924,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.854761004447937,0.5252020359039307,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8233811855316162,0.4140293598175049,0.3965429663658142,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6565148234367371,0.2070571929216385,0.9563297629356384,284.8991394042969,284.95001220703125,298.8699645996094,295.0275573730469,297.67779541015625,297.1886901855469,284.90045166015625,1.0,0.6148658990859985,0.3913460075855255,0.3913460075855255,1.0,1.0,-3.141587734222412,0.9100826382637024,2.2315051555633545,0.1983465850353241,0.8401269912719727,0.8401269912719727,0.0,199.42909240722656,204.0,60191.94140625,0.0,2835.261962890625,1.0,279.0577697753906,283.1509704589844,298.02642822265625,301.9628295898437,293.1499938964844,293.1499938964844,279.3500061035156,39558.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653964996337891,1.0,0.0,0.0,3.5134780406951904,3.5135014057159424,8.236975759245979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.8720703125,0.0,1412.14697265625,1895.4371337890625,0.0,3079.625,0.8781518936157227,1.0,0.0,3.0,1.0,0.0
17775660,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316727638244629,0.290276288986206,0.2660194933414459,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650176525115967,0.4903552234172821,0.4683615267276764,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8556299805641174,0.5314024686813354,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.819379448890686,0.4124511182308197,0.3950196802616119,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6524006724357605,0.2055456042289734,0.9497255086898804,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6488342285156,297.1788024902344,284.9879150390625,1.0,0.6156444549560547,0.3912246525287628,0.3912246525287628,1.0,1.0,-3.13461709022522,0.907342791557312,2.2272744178771973,0.1971617192029953,0.9182512164115906,0.9182512164115906,0.0,202.35386657714844,207.0,59333.4609375,0.0,2836.768310546875,1.0,279.3413391113281,283.2623596191406,297.99365234375,301.80712890625,293.1499938964844,293.1499938964844,279.04998779296875,33949.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559581637382507,1.0,0.0,0.0,3.617332220077514,3.6173555850982666,8.731122989047435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.759765625,0.0,1481.9228515625,1895.4371337890625,0.0,2991.1044921875,0.896431565284729,1.0,0.0,3.0,1.0,0.0
17775720,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7316727638244629,0.290276288986206,0.2660194933414459,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8650176525115967,0.4903552234172821,0.4683615267276764,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8556299805641174,0.5314024686813354,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.819379448890686,0.4124511182308197,0.3950196802616119,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6524006724357605,0.2055456042289734,0.9497255086898804,284.9890441894531,284.95001220703125,298.7955322265625,294.99334716796875,297.6488342285156,297.1788024902344,284.9879150390625,1.0,0.6156444549560547,0.3912246525287628,0.3912246525287628,1.0,1.0,-3.13461709022522,0.907342791557312,2.2272744178771973,0.1971617192029953,0.9182512164115906,0.9182512164115906,0.0,202.35386657714844,207.0,59333.4609375,0.0,2836.768310546875,1.0,279.3413391113281,283.2623596191406,297.99365234375,301.80712890625,293.1499938964844,293.1499938964844,279.04998779296875,33949.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559581637382507,1.0,0.0,0.0,3.617332220077514,3.6173555850982666,8.731122989047435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9627.759765625,0.0,1481.9228515625,1895.4371337890625,0.0,2991.1044921875,0.896431565284729,1.0,0.0,3.0,1.0,0.0
17775780,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7291803956031799,0.2888202369213104,0.2650094032287597,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.862007200717926,0.4883852303028106,0.4668479561805725,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.855189859867096,0.5352799296379089,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8168620467185974,0.4110882878303528,0.3940382301807403,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.6498953104019165,0.204426571726799,0.945665180683136,284.86749267578125,284.95001220703125,298.7509155273437,294.97271728515625,297.6261901855469,297.16558837890625,284.871337890625,1.0,0.6161199808120728,0.3911516070365906,0.3911516070365906,1.0,1.0,-3.130187511444092,0.9056113958358764,2.224575996398926,0.1964942663908004,0.8239749670028687,0.8239749670028687,0.0,204.20347595214844,207.0,59716.2734375,0.0,2837.662353515625,1.0,279.0843505859375,283.13482666015625,297.977783203125,301.9385070800781,293.1499938964844,293.1499938964844,279.04998779296875,40266.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692465424537659,1.0,0.0,0.0,3.518410444259644,3.5184338092803955,8.26011842036678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.630859375,0.0,1422.4061279296875,1895.4371337890625,0.0,3115.742431640625,0.8774033188819885,1.0,0.0,3.0,1.0,0.0
17775840,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7272586226463318,0.287854939699173,0.2641571164131164,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8597450256347656,0.4870657324790954,0.4656239151954651,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.8548053503036499,0.5381441116333008,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.814919114112854,0.4101590514183044,0.3931918144226074,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6480172276496887,0.203647643327713,0.9424340724945068,284.9034423828125,284.95001220703125,298.72149658203125,294.9590759277344,297.6112060546875,297.1567077636719,284.9046325683594,1.0,0.6163784265518188,0.3911032974720001,0.3911032974720001,1.0,1.0,-3.126232624053955,0.9041144847869872,2.222118139266968,0.1959028393030166,0.83152174949646,0.83152174949646,0.0,205.54962158203125,210.0,59454.42578125,0.0,2836.829833984375,1.0,279.058349609375,283.1669006347656,297.9579467773437,301.8476257324219,293.1499938964844,293.1499938964844,279.3500061035156,39481.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641407489776611,1.0,0.0,0.0,3.457899332046509,3.4579222202301025,7.978440521583252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.9658203125,0.0,1354.44580078125,1895.4371337890625,0.0,3067.844970703125,0.8659347295761108,1.0,0.0,3.0,1.0,0.0
17775900,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7251153588294983,0.2869510054588318,0.2632491588592529,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8572005033493042,0.4857453405857086,0.4642647206783294,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.8547911643981934,0.5414384603500366,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8127105832099915,0.409280002117157,0.3922719657421112,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.6458640098571777,0.2028115540742874,0.938629686832428,285.008056640625,284.95001220703125,298.68463134765625,294.94195556640625,297.5960388183594,297.150634765625,285.0088195800781,1.0,0.6167054176330566,0.3910426199436188,0.3910426199436188,1.0,1.0,-3.1217851638793945,0.9024158716201782,2.219369411468506,0.1951866745948791,0.903213918209076,0.903213918209076,0.0,207.11036682128903,210.0,58629.51953125,0.0,2836.144287109375,1.0,279.2970275878906,283.287353515625,297.9338073730469,301.6425170898437,293.1499938964844,293.1499938964844,279.3500061035156,34385.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849328339099884,1.0,0.0,0.0,3.507344007492065,3.507366418838501,8.208239705709275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.408203125,0.0,1368.5675048828125,1895.4371337890625,0.0,2928.97998046875,0.8740542531013489,1.0,0.0,3.0,1.0,0.0
17775960,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7233250141143799,0.2861015200614929,0.2625612318515777,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8550421595573425,0.4844947159290313,0.4631645083427429,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8548012375831604,0.5443400740623474,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8108341097831726,0.4084765911102295,0.3915809094905853,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6440168023109436,0.2020308673381805,0.9353948831558228,284.9866943359375,284.95001220703125,298.6479187011719,294.9248352050781,297.5817565917969,297.1457824707031,284.9849853515625,1.0,0.6170787215232849,0.3910045623779297,0.3910045623779297,1.0,1.0,-3.118403434753418,0.9011411666870116,2.2172622680664062,0.1946773529052734,0.9051836729049684,0.9051836729049684,0.0,208.5169677734375,198.0,58629.66796875,0.0,2836.789306640625,1.0,279.3415222167969,283.2713317871094,297.9251403808594,301.6931457519531,293.1499938964844,293.1499938964844,279.04998779296875,33845.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545305132865906,1.0,0.0,0.0,3.5670387744903564,3.567061424255371,8.490024470120261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.462890625,0.0,1427.0574951171875,1895.4371337890625,0.0,2977.7216796875,0.8848575949668884,1.0,0.0,3.0,1.0,0.0
17776020,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7224486470222473,0.2836025357246399,0.2604437470436096,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8543781042098999,0.4810835123062134,0.4601201713085174,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8540588021278381,0.5420539379119873,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8105067610740662,0.406065285205841,0.3894560039043426,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6429520845413208,0.2000280022621154,0.9267191886901855,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,297.5470275878906,297.1276550292969,284.9007263183594,1.0,0.6127815246582031,0.3909284174442291,0.3909284174442291,1.0,1.0,-3.0964879989624023,0.8933518528938293,2.2031359672546387,0.1921029388904571,0.8174842000007629,0.8174842000007629,0.0,206.4239044189453,186.0,58522.6484375,0.0,2781.633544921875,1.0,279.05926513671875,283.1786499023437,297.8890686035156,301.7230224609375,293.1499938964844,293.1499938964844,279.3500061035156,39573.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620755672454834,1.0,0.0,0.0,3.3959786891937256,3.396001100540161,7.695259114370856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.974609375,0.0,1293.368408203125,1895.4371337890625,0.0,3048.47265625,0.8521941900253296,1.0,0.0,3.0,1.0,0.0
17776080,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7224486470222473,0.2836025357246399,0.2604437470436096,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8543781042098999,0.4810835123062134,0.4601201713085174,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.8540588021278381,0.5420539379119873,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8105067610740662,0.406065285205841,0.3894560039043426,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6429520845413208,0.2000280022621154,0.9267191886901855,284.9009704589844,284.95001220703125,298.5747985839844,294.890625,297.5470275878906,297.1276550292969,284.9007263183594,1.0,0.6127815246582031,0.3909284174442291,0.3909284174442291,1.0,1.0,-3.0964879989624023,0.8933518528938293,2.2031359672546387,0.1921029388904571,0.8174842000007629,0.8174842000007629,0.0,206.4239044189453,186.0,58522.6484375,0.0,2781.633544921875,1.0,279.05926513671875,283.1786499023437,297.8890686035156,301.7230224609375,293.1499938964844,293.1499938964844,279.3500061035156,39573.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620755672454834,1.0,0.0,0.0,3.3959786891937256,3.396001100540161,7.695259114370856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.974609375,0.0,1293.368408203125,1895.4371337890625,0.0,3048.47265625,0.8521941900253296,1.0,0.0,3.0,1.0,0.0
17776140,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7245465517044067,0.2817813456058502,0.258495569229126,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573231101036072,0.4783788621425628,0.457236498594284,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.856314480304718,0.5330091714859009,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8135452270507812,0.4042151272296905,0.3873957693576813,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444610357284546,0.1983487755060196,0.9178704023361206,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,297.5272521972656,297.1305236816406,284.9704284667969,1.0,0.6055958271026611,0.3908523023128509,0.3908523023128509,1.0,1.0,-3.0666942596435547,0.8828483819961548,2.1838457584381104,0.1883258074522018,0.876155436038971,0.876155436038971,0.0,200.4581298828125,189.0,57335.5859375,0.0,2691.4248046875,1.0,279.3402404785156,283.2787170410156,297.85595703125,301.5495910644531,293.1499938964844,293.1499938964844,279.6499938964844,34631.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507662415504456,1.0,0.0,0.0,3.4793450832366943,3.479367256164551,8.077711299847579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.818359375,0.0,1341.7054443359375,1895.4371337890625,0.0,2942.447998046875,0.8659178614616394,1.0,0.0,3.0,1.0,0.0
17776200,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.7245465517044067,0.2817813456058502,0.258495569229126,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8573231101036072,0.4783788621425628,0.457236498594284,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.856314480304718,0.5330091714859009,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8135452270507812,0.4042151272296905,0.3873957693576813,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6444610357284546,0.1983487755060196,0.9178704023361206,284.9715270996094,284.95001220703125,298.5022888183594,294.8564758300781,297.5272521972656,297.1305236816406,284.9704284667969,1.0,0.6055958271026611,0.3908523023128509,0.3908523023128509,1.0,1.0,-3.0666942596435547,0.8828483819961548,2.1838457584381104,0.1883258074522018,0.876155436038971,0.876155436038971,0.0,200.4581298828125,189.0,57335.5859375,0.0,2691.4248046875,1.0,279.3402404785156,283.2787170410156,297.85595703125,301.5495910644531,293.1499938964844,293.1499938964844,279.6499938964844,34631.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507662415504456,1.0,0.0,0.0,3.4793450832366943,3.479367256164551,8.077711299847579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.818359375,0.0,1341.7054443359375,1895.4371337890625,0.0,2942.447998046875,0.8659178614616394,1.0,0.0,3.0,1.0,0.0
17776260,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.725003719329834,0.2801516652107239,0.2569323778152466,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8580960631370544,0.4759027361869812,0.45479616522789,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8596004247665405,0.5287090539932251,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145380020141602,0.4025678932666778,0.3857335150241852,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.644528329372406,0.1968963742256164,0.9107578992843628,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,297.5132141113281,297.14031982421875,285.0152587890625,1.0,0.6016364097595215,0.3911153078079223,0.3911153078079223,1.0,1.0,-3.046146869659424,0.8764237761497498,2.1697230339050293,0.1863292902708053,0.9583256840705872,0.9583256840705872,0.0,197.38916015625,192.0,56584.03515625,0.0,2635.5576171875,1.0,279.64080810546875,283.35174560546875,297.82470703125,301.4606018066406,293.1499938964844,293.1499938964844,279.3500061035156,31899.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465636968612671,1.0,0.0,0.0,3.6483232975006095,3.6483466625213614,8.881369240043568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.81640625,0.0,1500.6357421875,1895.4371337890625,0.0,2903.0966796875,0.9017583727836608,1.0,0.0,3.0,1.0,0.0
17776320,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.725003719329834,0.2801516652107239,0.2569323778152466,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8580960631370544,0.4759027361869812,0.45479616522789,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8596004247665405,0.5287090539932251,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8145380020141602,0.4025678932666778,0.3857335150241852,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.644528329372406,0.1968963742256164,0.9107578992843628,285.0185241699219,284.95001220703125,298.43035888671875,294.82244873046875,297.5132141113281,297.14031982421875,285.0152587890625,1.0,0.6016364097595215,0.3911153078079223,0.3911153078079223,1.0,1.0,-3.046146869659424,0.8764237761497498,2.1697230339050293,0.1863292902708053,0.9583256840705872,0.9583256840705872,0.0,197.38916015625,192.0,56584.03515625,0.0,2635.5576171875,1.0,279.64080810546875,283.35174560546875,297.82470703125,301.4606018066406,293.1499938964844,293.1499938964844,279.3500061035156,31899.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465636968612671,1.0,0.0,0.0,3.6483232975006095,3.6483466625213614,8.881369240043568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.81640625,0.0,1500.6357421875,1895.4371337890625,0.0,2903.0966796875,0.9017583727836608,1.0,0.0,3.0,1.0,0.0
17776380,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7228478193283081,0.2775070667266845,0.2548034787178039,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558152318000793,0.4722754061222076,0.4516825377941131,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8599769473075867,0.5293769240379333,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126806616783142,0.3998935520648956,0.3834896087646484,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6423967480659485,0.1949029713869094,0.9026276469230652,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,297.4836730957031,297.1280212402344,284.88751220703125,1.0,0.5992839932441711,0.3913783133029938,0.3913783133029938,1.0,1.0,-3.028177499771118,0.870894730091095,2.157282829284668,0.1848651766777038,0.8410488963127136,0.8410488963127136,0.0,197.02325439453125,195.0,56791.45703125,0.0,2599.201171875,1.0,279.3576965332031,283.2158203125,297.7878112792969,301.5103454589844,293.1499938964844,293.1499938964844,279.6499938964844,39352.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564003705978394,1.0,0.0,0.0,3.515913486480713,3.515936851501465,8.248399012700247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.203125,0.0,1413.207763671875,1895.4371337890625,0.0,2995.25,0.8782322406768799,1.0,0.0,3.0,1.0,0.0
17776440,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7228478193283081,0.2775070667266845,0.2548034787178039,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8558152318000793,0.4722754061222076,0.4516825377941131,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.8599769473075867,0.5293769240379333,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8126806616783142,0.3998935520648956,0.3834896087646484,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6423967480659485,0.1949029713869094,0.9026276469230652,284.8855895996094,284.95001220703125,298.3591003417969,294.7886047363281,297.4836730957031,297.1280212402344,284.88751220703125,1.0,0.5992839932441711,0.3913783133029938,0.3913783133029938,1.0,1.0,-3.028177499771118,0.870894730091095,2.157282829284668,0.1848651766777038,0.8410488963127136,0.8410488963127136,0.0,197.02325439453125,195.0,56791.45703125,0.0,2599.201171875,1.0,279.3576965332031,283.2158203125,297.7878112792969,301.5103454589844,293.1499938964844,293.1499938964844,279.6499938964844,39352.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564003705978394,1.0,0.0,0.0,3.515913486480713,3.515936851501465,8.248399012700247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.203125,0.0,1413.207763671875,1895.4371337890625,0.0,2995.25,0.8782322406768799,1.0,0.0,3.0,1.0,0.0
17776500,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7213746905326843,0.2765087783336639,0.2537460625171661,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8541833162307739,0.4708010554313659,0.4501082301139831,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.860346794128418,0.5306309461593628,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.811256468296051,0.3988256454467773,0.3823278546333313,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6409181356430054,0.1940027475357055,0.8983091115951538,284.9988098144531,284.95001220703125,298.3237609863281,294.771728515625,297.4714660644531,297.1252136230469,285.0003967285156,1.0,0.598490297794342,0.3915098011493683,0.3915098011493683,1.0,1.0,-3.0199291706085205,0.8683847784996033,2.1515443325042725,0.1841635853052139,0.9139420390129088,0.9139420390129088,0.0,197.34634399414065,195.0,55880.515625,0.0,2585.166748046875,1.0,279.59832763671875,283.3455810546875,297.76275634765625,301.2986755371094,293.1499938964844,293.1499938964844,279.6499938964844,34513.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398371338844299,1.0,0.0,0.0,3.558400630950928,3.558423519134521,8.448954531559139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.181640625,0.0,1422.78125,1895.4371337890625,0.0,2840.193359375,0.8855167031288147,1.0,0.0,3.0,1.0,0.0
17776560,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.7201436161994934,0.2756143808364868,0.2529633939266205,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.8527621030807495,0.4694527685642242,0.4488559365272522,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8606991171836853,0.5318752527236938,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8100220561027527,0.3978810608386993,0.3814476430416107,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6396036148071289,0.1931763291358947,0.8946607708930969,284.9817199707031,284.95001220703125,298.2886047363281,294.75494384765625,297.4600830078125,297.1235046386719,284.9798889160156,1.0,0.5979620814323425,0.3916424810886383,0.3916424810886383,1.0,1.0,-3.0135324001312256,0.8665164709091187,2.1470160484313965,0.1837124824523925,0.9166653156280518,0.9166653156280518,0.0,197.74099731445312,198.0,55835.12109375,0.0,2575.064697265625,1.0,279.6419982910156,283.332763671875,297.75494384765625,301.346435546875,293.1499938964844,293.1499938964844,279.3500061035156,33902.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450215458869934,1.0,0.0,0.0,3.617143630981445,3.617166996002197,8.730212357477285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.798828125,0.0,1481.3709716796875,1895.4371337890625,0.0,2888.665283203125,0.8961339592933655,1.0,0.0,3.0,1.0,0.0
17776620,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7164467573165894,0.2730588018894195,0.2509213984012604,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486812710762024,0.4658964574337005,0.4458010494709015,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8593866229057312,0.5361676812171936,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062822222709656,0.3952497839927673,0.3792355060577392,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.636079728603363,0.191111147403717,0.8863352537155151,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,297.42706298828125,297.10552978515625,284.89727783203125,1.0,0.5973041653633118,0.3919078111648559,0.3919078111648559,1.0,1.0,-2.9999003410339355,0.8624776005744934,2.137422800064087,0.1827826648950576,0.8246210813522339,0.8246210813522339,0.0,199.4544677734375,201.0,55875.77734375,0.0,2558.107666015625,1.0,279.3588256835937,283.2406921386719,297.719970703125,301.38140869140625,293.1499938964844,293.1499938964844,279.6499938964844,39797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533543348312378,1.0,0.0,0.0,3.439762592315674,3.4397852420806885,7.894965392551967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.6806640625,0.0,1338.3837890625,1895.4371337890625,0.0,2966.697509765625,0.8621246814727783,1.0,0.0,3.0,1.0,0.0
