time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7164467573165894,0.2730588018894195,0.2509213984012604,296.9249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8486812710762024,0.4658964574337005,0.4458010494709015,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.8593866229057312,0.5361676812171936,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8062822222709656,0.3952497839927673,0.3792355060577392,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.636079728603363,0.191111147403717,0.8863352537155151,284.896484375,284.95001220703125,298.2188720703125,294.7215270996094,297.42706298828125,297.10552978515625,284.89727783203125,1.0,0.5973041653633118,0.3919078111648559,0.3919078111648559,1.0,1.0,-2.9999003410339355,0.8624776005744934,2.137422800064087,0.1827826648950576,0.8246210813522339,0.8246210813522339,0.0,199.4544677734375,201.0,55875.77734375,0.0,2558.107666015625,1.0,279.3588256835937,283.2406921386719,297.719970703125,301.38140869140625,293.1499938964844,293.1499938964844,279.6499938964844,39797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533543348312378,1.0,0.0,0.0,3.439762592315674,3.4397852420806885,7.894965392551967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.6806640625,0.0,1338.3837890625,1895.4371337890625,0.0,2966.697509765625,0.8621246814727783,1.0,0.0,3.0,1.0,0.0
17776740,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127895355224609,0.2711720764636993,0.2491807788610458,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8446782231330872,0.4630709886550903,0.4430749416351318,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8586506247520447,0.5408297777175903,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8024916052818298,0.3932484686374664,0.3772955238819122,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325581073760986,0.1893273293972015,0.8784127831459045,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.4007263183594,297.0964050292969,284.9833679199219,1.0,0.5970747470855713,0.3921731412410736,0.3921731412410736,1.0,1.0,-2.9882755279541016,0.8591337203979492,2.1291418075561523,0.1820185631513595,0.898556649684906,0.898556649684906,0.0,201.45877075195312,204.0,54983.78515625,0.0,2546.5087890625,1.0,279.6407165527344,283.3507385253906,297.6884765625,301.2258605957031,293.1499938964844,293.1499938964844,279.95001220703125,34016.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423588871955872,1.0,0.0,0.0,3.542475938796997,3.542498588562012,8.373501714231679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.080078125,0.0,1402.393798828125,1895.4371337890625,0.0,2863.761962890625,0.8796579837799072,1.0,0.0,3.0,1.0,0.0
17776800,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7127895355224609,0.2711720764636993,0.2491807788610458,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8446782231330872,0.4630709886550903,0.4430749416351318,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.8586506247520447,0.5408297777175903,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8024916052818298,0.3932484686374664,0.3772955238819122,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6325581073760986,0.1893273293972015,0.8784127831459045,284.9844665527344,284.95001220703125,298.1499938964844,294.6884155273437,297.4007263183594,297.0964050292969,284.9833679199219,1.0,0.5970747470855713,0.3921731412410736,0.3921731412410736,1.0,1.0,-2.9882755279541016,0.8591337203979492,2.1291418075561523,0.1820185631513595,0.898556649684906,0.898556649684906,0.0,201.45877075195312,204.0,54983.78515625,0.0,2546.5087890625,1.0,279.6407165527344,283.3507385253906,297.6884765625,301.2258605957031,293.1499938964844,293.1499938964844,279.95001220703125,34016.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423588871955872,1.0,0.0,0.0,3.542475938796997,3.542498588562012,8.373501714231679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.080078125,0.0,1402.393798828125,1895.4371337890625,0.0,2863.761962890625,0.8796579837799072,1.0,0.0,3.0,1.0,0.0
17776860,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7092053890228271,0.2694176435470581,0.2476967424154281,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8408573865890503,0.460420161485672,0.4406715333461761,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.857730507850647,0.5456480979919434,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7988726496696472,0.3914341628551483,0.3756701648235321,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.629224419593811,0.1876750439405441,0.8714047074317932,285.0433959960937,284.95001220703125,298.0812683105469,294.6547546386719,297.3751220703125,297.0883178710937,285.0400085449219,1.0,0.5972437858581543,0.392382949590683,0.392382949590683,1.0,1.0,-2.9790151119232178,0.8564639091491699,2.122551202774048,0.181432157754898,1.0,1.0,0.0,203.66346740722656,192.0,54357.98046875,0.0,2540.3994140625,1.0,279.9414367675781,283.43145751953125,297.65771484375,301.1502380371094,293.1499938964844,293.1499938964844,279.6499938964844,31379.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391132354736328,1.0,0.0,0.0,3.727198600769043,3.727222681045532,9.269544420931196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.9287109375,0.0,1585.4619140625,1895.4371337890625,0.0,2833.431396484375,0.9192549586296082,1.0,0.0,3.0,1.0,0.0
17776920,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7092053890228271,0.2694176435470581,0.2476967424154281,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8408573865890503,0.460420161485672,0.4406715333461761,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.9990000128746032,0.857730507850647,0.5456480979919434,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7988726496696472,0.3914341628551483,0.3756701648235321,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.629224419593811,0.1876750439405441,0.8714047074317932,285.0433959960937,284.95001220703125,298.0812683105469,294.6547546386719,297.3751220703125,297.0883178710937,285.0400085449219,1.0,0.5972437858581543,0.392382949590683,0.392382949590683,1.0,1.0,-2.9790151119232178,0.8564639091491699,2.122551202774048,0.181432157754898,1.0,1.0,0.0,203.66346740722656,192.0,54357.98046875,0.0,2540.3994140625,1.0,279.9414367675781,283.43145751953125,297.65771484375,301.1502380371094,293.1499938964844,293.1499938964844,279.6499938964844,31379.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391132354736328,1.0,0.0,0.0,3.727198600769043,3.727222681045532,9.269544420931196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.9287109375,0.0,1585.4619140625,1895.4371337890625,0.0,2833.431396484375,0.9192549586296082,1.0,0.0,3.0,1.0,0.0
17776980,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7079671621322632,0.2665095925331116,0.2453218549489975,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.840008020401001,0.4564448297023773,0.4372322559356689,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8549461364746094,0.543127715587616,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982814311981201,0.3884527683258056,0.3731286823749542,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.627953290939331,0.185389295220375,0.8617876172065735,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,297.3387145996094,297.065673828125,284.87042236328125,1.0,0.5925028324127197,0.3925927579402923,0.3925927579402923,1.0,1.0,-2.9544060230255127,0.8484158515930176,2.105990171432495,0.1791922301054,0.8598724007606506,0.8598724007606506,0.0,201.3775329589844,180.0,54684.9140625,0.0,2483.1923828125,1.0,279.65753173828125,283.2563171386719,297.6195678710937,301.2118530273437,293.1499938964844,293.1499938964844,279.95001220703125,39138.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509270548820496,1.0,0.0,0.0,3.629064798355103,3.629089117050171,8.787852152636333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.09423828125,0.0,1533.35205078125,1895.4371337890625,0.0,2943.954345703125,0.9026014804840088,1.0,0.0,3.0,1.0,0.0
17777040,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7079671621322632,0.2665095925331116,0.2453218549489975,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.840008020401001,0.4564448297023773,0.4372322559356689,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9990000128746032,0.8549461364746094,0.543127715587616,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7982814311981201,0.3884527683258056,0.3731286823749542,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.627953290939331,0.185389295220375,0.8617876172065735,284.8689270019531,284.95001220703125,298.01202392578125,294.619873046875,297.3387145996094,297.065673828125,284.87042236328125,1.0,0.5925028324127197,0.3925927579402923,0.3925927579402923,1.0,1.0,-2.9544060230255127,0.8484158515930176,2.105990171432495,0.1791922301054,0.8598724007606506,0.8598724007606506,0.0,201.3775329589844,180.0,54684.9140625,0.0,2483.1923828125,1.0,279.65753173828125,283.2563171386719,297.6195678710937,301.2118530273437,293.1499938964844,293.1499938964844,279.95001220703125,39138.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509270548820496,1.0,0.0,0.0,3.629064798355103,3.629089117050171,8.787852152636333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.09423828125,0.0,1533.35205078125,1895.4371337890625,0.0,2943.954345703125,0.9026014804840088,1.0,0.0,3.0,1.0,0.0
17777100,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.7082920670509338,0.2653603255748749,0.2440182417631149,296.9137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8406221866607666,0.4547621011734009,0.4353484511375427,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9990000128746032,0.8547528386116028,0.5395352244377136,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7990347743034363,0.3871970176696777,0.371681272983551,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.6279922127723694,0.1843326091766357,0.8562570214271545,284.98883056640625,284.95001220703125,297.9772644042969,294.6019897460937,297.32623291015625,297.0624389648437,284.9909362792969,1.0,0.5889304876327515,0.392697662115097,0.392697662115097,1.0,1.0,-2.9378695487976074,0.8429173827171326,2.09495210647583,0.1773989200592041,0.932498335838318,0.932498335838318,0.0,198.8334045410156,180.0,53562.734375,0.0,2440.1689453125,1.0,279.90093994140625,283.396484375,297.5920715332031,300.9873962402344,293.1499938964844,293.1499938964844,279.95001220703125,34916.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324395418167114,1.0,0.0,0.0,3.655164003372192,3.655187845230103,8.914705631468678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.091796875,0.0,1530.7998046875,1895.4371337890625,0.0,2771.166748046875,0.9073817729949952,1.0,0.0,3.0,1.0,0.0
17777160,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.7096831798553467,0.2643827795982361,0.24300517141819,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.8422812223434448,0.4532711207866668,0.4337996542453766,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.8553228378295898,0.5342713594436646,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.8008614182472229,0.386111170053482,0.370514452457428,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6287907361984253,0.1833882182836532,0.851356029510498,284.9725036621094,284.95001220703125,297.9424133300781,294.5838623046875,297.3175354003906,297.06451416015625,284.9701232910156,1.0,0.584837019443512,0.3929090797901153,0.3929090797901153,1.0,1.0,-2.921170473098755,0.8376119136810303,2.0835585594177246,0.1758354604244232,0.932832658290863,0.932832658290863,0.0,195.42274475097656,183.0,53338.94921875,0.0,2392.95556640625,1.0,279.9427795410156,283.3851623535156,297.58319091796875,301.0238647460937,293.1499938964844,293.1499938964844,279.6499938964844,34327.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370418548583984,1.0,0.0,0.0,3.705265045166016,3.705289363861084,9.160767149296588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.2119140625,0.0,1582.823486328125,1895.4371337890625,0.0,2814.08984375,0.9162004590034484,1.0,0.0,3.0,1.0,0.0
17777220,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7089781761169434,0.2617401778697967,0.2407177835702896,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.841926097869873,0.4495144188404083,0.4303777813911438,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8552098870277405,0.5307638645172119,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8007379770278931,0.3832511305809021,0.3679165840148926,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6278095245361328,0.1811941415071487,0.8415536284446716,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,297.29351806640625,297.05926513671875,284.88262939453125,1.0,0.5803180932998657,0.3933319449424743,0.3933319449424743,1.0,1.0,-2.895176887512207,0.8296111822128296,2.065565586090088,0.1735066622495651,0.8255887627601624,0.8255887627601624,0.0,192.5950469970703,186.0,53126.73828125,0.0,2332.669677734375,1.0,279.6576843261719,283.2935485839844,297.5444030761719,301.0368347167969,293.1499938964844,293.1499938964844,279.95001220703125,41010.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844436764717102,1.0,0.0,0.0,3.4894726276397705,3.4894959926605225,8.124803798637004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.26416015625,0.0,1397.6370849609375,1895.4371337890625,0.0,2883.194580078125,0.8741379380226135,1.0,0.0,3.0,1.0,0.0
17777280,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7089781761169434,0.2617401778697967,0.2407177835702896,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.841926097869873,0.4495144188404083,0.4303777813911438,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.8552098870277405,0.5307638645172119,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8007379770278931,0.3832511305809021,0.3679165840148926,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6278095245361328,0.1811941415071487,0.8415536284446716,284.8802185058594,284.95001220703125,297.8725891113281,294.54693603515625,297.29351806640625,297.05926513671875,284.88262939453125,1.0,0.5803180932998657,0.3933319449424743,0.3933319449424743,1.0,1.0,-2.895176887512207,0.8296111822128296,2.065565586090088,0.1735066622495651,0.8255887627601624,0.8255887627601624,0.0,192.5950469970703,186.0,53126.73828125,0.0,2332.669677734375,1.0,279.6576843261719,283.2935485839844,297.5444030761719,301.0368347167969,293.1499938964844,293.1499938964844,279.95001220703125,41010.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844436764717102,1.0,0.0,0.0,3.4894726276397705,3.4894959926605225,8.124803798637004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.26416015625,0.0,1397.6370849609375,1895.4371337890625,0.0,2883.194580078125,0.8741379380226135,1.0,0.0,3.0,1.0,0.0
17777340,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071784734725952,0.2598553597927093,0.2388541251420974,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402401804924011,0.4466032683849334,0.4274338483810425,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8555936813354492,0.5304907560348511,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992309331893921,0.3811064064502716,0.3657123148441314,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6258699893951416,0.1793660968542099,0.8328477740287781,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,297.2746276855469,297.0610046386719,284.98095703125,1.0,0.5775699019432068,0.393754780292511,0.393754780292511,1.0,1.0,-2.875948905944824,0.8239556550979614,2.051993131637573,0.172040045261383,0.9037845730781556,0.9037845730781556,0.0,191.7211151123047,189.0,52074.67578125,0.0,2294.64208984375,1.0,279.9410705566406,283.4161071777344,297.5087890625,300.86602783203125,293.1499938964844,293.1499938964844,279.6499938964844,34345.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314237594604492,1.0,0.0,0.0,3.581826448440552,3.5818495750427246,8.560563742321392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2900390625,0.0,1446.489501953125,1895.4371337890625,0.0,2761.70361328125,0.8887389898300171,1.0,0.0,3.0,1.0,0.0
17777400,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.7071784734725952,0.2598553597927093,0.2388541251420974,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.8402401804924011,0.4466032683849334,0.4274338483810425,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.8555936813354492,0.5304907560348511,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7992309331893921,0.3811064064502716,0.3657123148441314,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.6258699893951416,0.1793660968542099,0.8328477740287781,284.9820556640625,284.95001220703125,297.8026733398437,294.5092468261719,297.2746276855469,297.0610046386719,284.98095703125,1.0,0.5775699019432068,0.393754780292511,0.393754780292511,1.0,1.0,-2.875948905944824,0.8239556550979614,2.051993131637573,0.172040045261383,0.9037845730781556,0.9037845730781556,0.0,191.7211151123047,189.0,52074.67578125,0.0,2294.64208984375,1.0,279.9410705566406,283.4161071777344,297.5087890625,300.86602783203125,293.1499938964844,293.1499938964844,279.6499938964844,34345.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314237594604492,1.0,0.0,0.0,3.581826448440552,3.5818495750427246,8.560563742321392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.2900390625,0.0,1446.489501953125,1895.4371337890625,0.0,2761.70361328125,0.8887389898300171,1.0,0.0,3.0,1.0,0.0
17777460,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038215398788452,0.2572839260101318,0.2367638498544693,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.837013840675354,0.442929595708847,0.4242327213287353,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.8536289930343628,0.5330042243003845,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7961334586143494,0.3783100843429565,0.3633100688457489,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228365898132324,0.1772259175777435,0.8239715099334717,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,297.245361328125,297.04803466796875,284.9004211425781,1.0,0.5759810209274292,0.3943743109703064,0.3943743109703064,1.0,1.0,-2.8590550422668457,0.8195757865905762,2.039479255676269,0.1714325696229934,0.8151302337646484,0.8151302337646484,0.0,192.39678955078125,192.0,52064.81640625,0.0,2268.609130859375,1.0,279.6591796875,283.3283386230469,297.4690856933594,300.8913879394531,293.1499938964844,293.1499938964844,279.95001220703125,40093.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402183055877686,1.0,0.0,0.0,3.391181468963623,3.3912036418914795,7.673532422813878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.44580078125,0.0,1292.290283203125,1895.4371337890625,0.0,2843.755126953125,0.8518362045288086,1.0,0.0,3.0,1.0,0.0
17777520,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7038215398788452,0.2572839260101318,0.2367638498544693,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.837013840675354,0.442929595708847,0.4242327213287353,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.8536289930343628,0.5330042243003845,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7961334586143494,0.3783100843429565,0.3633100688457489,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6228365898132324,0.1772259175777435,0.8239715099334717,284.89959716796875,284.95001220703125,297.7328186035156,294.4709777832031,297.245361328125,297.04803466796875,284.9004211425781,1.0,0.5759810209274292,0.3943743109703064,0.3943743109703064,1.0,1.0,-2.8590550422668457,0.8195757865905762,2.039479255676269,0.1714325696229934,0.8151302337646484,0.8151302337646484,0.0,192.39678955078125,192.0,52064.81640625,0.0,2268.609130859375,1.0,279.6591796875,283.3283386230469,297.4690856933594,300.8913879394531,293.1499938964844,293.1499938964844,279.95001220703125,40093.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402183055877686,1.0,0.0,0.0,3.391181468963623,3.3912036418914795,7.673532422813878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.44580078125,0.0,1292.290283203125,1895.4371337890625,0.0,2843.755126953125,0.8518362045288086,1.0,0.0,3.0,1.0,0.0
17777580,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.700221836566925,0.2553098201751709,0.2349342554807663,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8334506154060364,0.4399048686027527,0.4213111698627472,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8519228100776672,0.536611020565033,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7926588654518127,0.3760672807693481,0.3611375689506531,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.619452714920044,0.1753323525190353,0.8154929280281067,284.9864196777344,284.95001220703125,297.6631774902344,294.4322509765625,297.2203674316406,297.04083251953125,284.98516845703125,1.0,0.5751333832740784,0.3949938714504242,0.3949938714504242,1.0,1.0,-2.8448736667633057,0.816150963306427,2.0287227630615234,0.1711004823446273,0.8896567821502686,0.8896567821502686,0.0,193.7543487548828,195.0,51180.34765625,0.0,2250.77978515625,1.0,279.9403076171875,283.4362487792969,297.4322509765625,300.73175048828125,293.1499938964844,293.1499938964844,280.25,33919.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281508684158325,1.0,0.0,0.0,3.4994096755981445,3.499431848526001,8.171143690560712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.26904296875,0.0,1357.07177734375,1895.4371337890625,0.0,2731.239013671875,0.869966983795166,1.0,0.0,3.0,1.0,0.0
17777640,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.700221836566925,0.2553098201751709,0.2349342554807663,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8334506154060364,0.4399048686027527,0.4213111698627472,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.8519228100776672,0.536611020565033,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7926588654518127,0.3760672807693481,0.3611375689506531,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.619452714920044,0.1753323525190353,0.8154929280281067,284.9864196777344,284.95001220703125,297.6631774902344,294.4322509765625,297.2203674316406,297.04083251953125,284.98516845703125,1.0,0.5751333832740784,0.3949938714504242,0.3949938714504242,1.0,1.0,-2.8448736667633057,0.816150963306427,2.0287227630615234,0.1711004823446273,0.8896567821502686,0.8896567821502686,0.0,193.7543487548828,195.0,51180.34765625,0.0,2250.77978515625,1.0,279.9403076171875,283.4362487792969,297.4322509765625,300.73175048828125,293.1499938964844,293.1499938964844,280.25,33919.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281508684158325,1.0,0.0,0.0,3.4994096755981445,3.499431848526001,8.171143690560712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.26904296875,0.0,1357.07177734375,1895.4371337890625,0.0,2731.239013671875,0.869966983795166,1.0,0.0,3.0,1.0,0.0
17777700,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.6983753442764282,0.2543812096118927,0.2340962588787078,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8316041827201843,0.4384649991989136,0.4199441075325012,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9990000128746032,0.8509091138839722,0.5386934280395508,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.790852427482605,0.3750084340572357,0.3601369559764862,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.6177016496658325,0.1744333952665329,0.8115386366844177,285.0760192871094,284.95001220703125,297.62847900390625,294.4127502441406,297.2078552246094,297.03717041015625,285.0777587890625,1.0,0.574938178062439,0.3953036367893219,0.3953036367893219,1.0,1.0,-2.8387699127197266,0.8147790431976318,2.0239908695220947,0.1710678189992904,0.9752737283706664,0.9752737283706664,0.0,194.6235198974609,195.0,50418.38671875,0.0,2244.524169921875,1.0,280.1957702636719,283.5462341308594,297.4066162109375,300.5838623046875,293.1499938964844,293.1499938964844,280.25,31253.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158730864524841,1.0,0.0,0.0,3.59005069732666,3.590073347091675,8.599920988672238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.9150390625,0.0,1432.5587158203125,1895.4371337890625,0.0,2617.37939453125,0.8896483182907104,1.0,0.0,3.0,1.0,0.0
17777760,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6965847611427307,0.2534502446651459,0.2333413064479828,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.829791784286499,0.4370246529579162,0.4186780154705047,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.8496971726417542,0.5408517718315125,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7890790700912476,0.3739490211009979,0.3592216670513153,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6159631013870239,0.1735481023788452,0.8078387975692749,285.0472717285156,284.95001220703125,297.5939025878906,294.39324951171875,297.1951599121094,297.0332946777344,285.0431213378906,1.0,0.5748724341392517,0.3955384790897369,0.3955384790897369,1.0,1.0,-2.833387613296509,0.813482403755188,2.0199050903320312,0.1709528714418411,0.9946685433387756,0.9946685433387756,0.0,195.5645751953125,183.0,50550.66796875,0.0,2239.866455078125,1.0,280.2418212890625,283.5170593261719,297.3963317871094,300.6502990722656,293.1499938964844,293.1499938964844,279.95001220703125,31032.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243692517280579,1.0,0.0,0.0,3.6947195529937744,3.6947431564331055,9.108696872317524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.5419921875,0.0,1545.8663330078125,1895.4371337890625,0.0,2696.09423828125,0.9116081595420836,1.0,0.0,3.0,1.0,0.0
17777820,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6953197121620178,0.2504789233207702,0.230906531214714,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289395570755005,0.432861179113388,0.4150578081607818,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8453038334846497,0.5379517674446106,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7884072661399841,0.3706833124160766,0.3564092218875885,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6144835948944092,0.1711727529764175,0.7977481484413147,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,297.1614685058594,297.01397705078125,284.86871337890625,1.0,0.5697991251945496,0.3960081338882446,0.3960081338882446,1.0,1.0,-2.807140588760376,0.8053706288337708,2.00177001953125,0.1689435541629791,0.8506587147712708,0.8506587147712708,0.0,193.07325744628903,171.0,50862.91015625,0.0,2183.409912109375,1.0,279.9568786621094,283.3389587402344,297.35382080078125,300.7076110839844,293.1499938964844,293.1499938964844,280.25,39430.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376138210296631,1.0,0.0,0.0,3.5907254219055176,3.590749502182007,8.603153673902852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.64111328125,0.0,1493.46533203125,1895.4371337890625,0.0,2819.429443359375,0.8941545486450195,1.0,0.0,3.0,1.0,0.0
17777880,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6953197121620178,0.2504789233207702,0.230906531214714,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.8289395570755005,0.432861179113388,0.4150578081607818,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.8453038334846497,0.5379517674446106,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7884072661399841,0.3706833124160766,0.3564092218875885,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.6144835948944092,0.1711727529764175,0.7977481484413147,284.8664855957031,284.95001220703125,297.5251159667969,294.3541259765625,297.1614685058594,297.01397705078125,284.86871337890625,1.0,0.5697991251945496,0.3960081338882446,0.3960081338882446,1.0,1.0,-2.807140588760376,0.8053706288337708,2.00177001953125,0.1689435541629791,0.8506587147712708,0.8506587147712708,0.0,193.07325744628903,171.0,50862.91015625,0.0,2183.409912109375,1.0,279.9568786621094,283.3389587402344,297.35382080078125,300.7076110839844,293.1499938964844,293.1499938964844,280.25,39430.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376138210296631,1.0,0.0,0.0,3.5907254219055176,3.590749502182007,8.603153673902852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.64111328125,0.0,1493.46533203125,1895.4371337890625,0.0,2819.429443359375,0.8941545486450195,1.0,0.0,3.0,1.0,0.0
17777940,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.696909487247467,0.2482359111309051,0.2284891307353973,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310309648513794,0.4294503629207611,0.4114050567150116,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8439660668373108,0.5289111137390137,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907726168632507,0.3680161535739898,0.3534930944442749,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151332259178162,0.1690514534711837,0.7868128418922424,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,297.139404296875,297.0107116699219,284.9701232910156,1.0,0.5618241429328918,0.3964777886867523,0.3964777886867523,1.0,1.0,-2.772335290908813,0.7942185401916504,1.978116750717163,0.1655401140451431,0.9249714612960817,0.9249714612960817,0.0,187.073486328125,174.0,49546.71484375,0.0,2097.1962890625,1.0,280.2418212890625,283.468505859375,297.314208984375,300.5184936523437,293.1499938964844,293.1499938964844,279.95001220703125,34303.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221718072891235,1.0,0.0,0.0,3.67136549949646,3.671389579772949,8.993910114440951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8291015625,0.0,1544.3017578125,1895.4371337890625,0.0,2675.70166015625,0.908669114112854,1.0,0.0,3.0,1.0,0.0
17778000,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.696909487247467,0.2482359111309051,0.2284891307353973,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.8310309648513794,0.4294503629207611,0.4114050567150116,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.9990000128746032,0.8439660668373108,0.5289111137390137,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.7907726168632507,0.3680161535739898,0.3534930944442749,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.6151332259178162,0.1690514534711837,0.7868128418922424,284.9721984863281,284.95001220703125,297.4569702148437,294.3150634765625,297.139404296875,297.0107116699219,284.9701232910156,1.0,0.5618241429328918,0.3964777886867523,0.3964777886867523,1.0,1.0,-2.772335290908813,0.7942185401916504,1.978116750717163,0.1655401140451431,0.9249714612960817,0.9249714612960817,0.0,187.073486328125,174.0,49546.71484375,0.0,2097.1962890625,1.0,280.2418212890625,283.468505859375,297.314208984375,300.5184936523437,293.1499938964844,293.1499938964844,279.95001220703125,34303.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221718072891235,1.0,0.0,0.0,3.67136549949646,3.671389579772949,8.993910114440951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.8291015625,0.0,1544.3017578125,1895.4371337890625,0.0,2675.70166015625,0.908669114112854,1.0,0.0,3.0,1.0,0.0
17778060,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6960589289665222,0.2455072402954101,0.226112499833107,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.830555260181427,0.4254895746707916,0.4077754020690918,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8422525525093079,0.5252111554145813,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.790441632270813,0.364847868680954,0.3505922853946686,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6138392686843872,0.166740134358406,0.7764434218406677,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1160583496094,297.00518798828125,284.8810729980469,1.0,0.5570287704467773,0.3972674012184143,0.3972674012184143,1.0,1.0,-2.7447121143341064,0.7863383293151855,1.958373785018921,0.1636525392532348,0.8161976933479309,0.8161976933479309,0.0,184.1561279296875,177.0,49325.77734375,0.0,2038.740234375,1.0,279.95819091796875,283.3778076171875,297.2733459472656,300.5274658203125,293.1499938964844,293.1499938964844,280.25,41287.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300078511238098,1.0,0.0,0.0,3.444774866104126,3.444797992706299,7.917990956229914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.0595703125,0.0,1353.94482421875,1895.4371337890625,0.0,2748.5185546875,0.8644946217536926,1.0,0.0,3.0,1.0,0.0
17778120,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.6960589289665222,0.2455072402954101,0.226112499833107,296.88623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.830555260181427,0.4254895746707916,0.4077754020690918,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.8422525525093079,0.5252111554145813,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.790441632270813,0.364847868680954,0.3505922853946686,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6138392686843872,0.166740134358406,0.7764434218406677,284.8786926269531,284.95001220703125,297.3896179199219,294.2762145996094,297.1160583496094,297.00518798828125,284.8810729980469,1.0,0.5570287704467773,0.3972674012184143,0.3972674012184143,1.0,1.0,-2.7447121143341064,0.7863383293151855,1.958373785018921,0.1636525392532348,0.8161976933479309,0.8161976933479309,0.0,184.1561279296875,177.0,49325.77734375,0.0,2038.740234375,1.0,279.95819091796875,283.3778076171875,297.2733459472656,300.5274658203125,293.1499938964844,293.1499938964844,280.25,41287.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300078511238098,1.0,0.0,0.0,3.444774866104126,3.444797992706299,7.917990956229914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.0595703125,0.0,1353.94482421875,1895.4371337890625,0.0,2748.5185546875,0.8644946217536926,1.0,0.0,3.0,1.0,0.0
17778180,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940792202949524,0.2435069531202316,0.2241449356079101,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287375569343567,0.4223462045192718,0.4046133458614349,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8410484790802002,0.5248263478279114,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7886916399002075,0.3623733520507812,0.3480791449546814,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114396452903748,0.1647692322731018,0.7671142816543579,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,297.09698486328125,297.0050964355469,284.9806213378906,1.0,0.5540465116500854,0.3980569839477539,0.3980569839477539,1.0,1.0,-2.723846435546875,0.7808438539505005,1.943002462387085,0.1626702696084976,0.8946400284767151,0.8946400284767151,0.0,183.2044372558593,180.0,48286.55078125,0.0,2001.0567626953125,1.0,280.24072265625,283.5005798339844,297.237060546875,300.3572998046875,293.1499938964844,293.1499938964844,280.54998779296875,34274.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153895735740662,1.0,0.0,0.0,3.5404269695281982,3.540449619293213,8.363817869394552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.9697265625,0.0,1402.11962890625,1895.4371337890625,0.0,2612.9111328125,0.8793822526931763,1.0,0.0,3.0,1.0,0.0
17778240,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.6940792202949524,0.2435069531202316,0.2241449356079101,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.8287375569343567,0.4223462045192718,0.4046133458614349,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.9990000128746032,0.8410484790802002,0.5248263478279114,296.95220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7886916399002075,0.3623733520507812,0.3480791449546814,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.6114396452903748,0.1647692322731018,0.7671142816543579,284.9818725585937,284.95001220703125,297.3231811523437,294.2377624511719,297.09698486328125,297.0050964355469,284.9806213378906,1.0,0.5540465116500854,0.3980569839477539,0.3980569839477539,1.0,1.0,-2.723846435546875,0.7808438539505005,1.943002462387085,0.1626702696084976,0.8946400284767151,0.8946400284767151,0.0,183.2044372558593,180.0,48286.55078125,0.0,2001.0567626953125,1.0,280.24072265625,283.5005798339844,297.237060546875,300.3572998046875,293.1499938964844,293.1499938964844,280.54998779296875,34274.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153895735740662,1.0,0.0,0.0,3.5404269695281982,3.540449619293213,8.363817869394552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.9697265625,0.0,1402.11962890625,1895.4371337890625,0.0,2612.9111328125,0.8793822526931763,1.0,0.0,3.0,1.0,0.0
17778300,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.692844569683075,0.2425863295793533,0.2232837080955505,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8275308012962341,0.4208755791187286,0.4031831920146942,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9990000128746032,0.8402794003486633,0.5254309177398682,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.787513256072998,0.3612331748008728,0.3469636142253876,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.6100074052810669,0.1638511717319488,0.7629108428955078,285.077880859375,284.95001220703125,297.29034423828125,294.2187194824219,297.08758544921875,297.0050964355469,285.0809936523437,1.0,0.5530843138694763,0.3984518051147461,0.3984518051147461,1.0,1.0,-2.7154250144958496,0.7788002490997314,1.936624884605408,0.1624539643526077,0.9835875034332277,0.9835875034332277,0.0,183.2133636474609,180.0,47448.32421875,0.0,1987.8009033203125,1.0,280.4973449707031,283.6185913085937,297.2112121582031,300.2043151855469,293.1499938964844,293.1499938964844,280.54998779296875,31541.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801379919052124,1.0,0.0,0.0,3.62491512298584,3.6249380111694336,8.767765962147678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.23974609375,0.0,1472.309326171875,1895.4371337890625,0.0,2484.04833984375,0.8978455066680908,1.0,0.0,3.0,1.0,0.0
17778360,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6915504932403564,0.2416828274726867,0.2225199043750763,296.8921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8262271881103516,0.4194289445877075,0.4018736779689789,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.9990000128746032,0.8393151760101318,0.5263893604278564,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.7862408757209778,0.3601218461990356,0.3459599316120147,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.6085081696510315,0.1629606783390045,0.7590320110321045,285.05572509765625,284.95001220703125,297.2578125,294.1998291015625,297.07818603515625,297.0050048828125,285.0518493652344,1.0,0.5524044036865234,0.3988589942455292,0.3988589942455292,1.0,1.0,-2.708216428756714,0.7772102355957031,1.9310061931610107,0.1624250560998916,1.0,1.0,0.0,183.4492950439453,183.0,47523.5546875,0.0,1977.5592041015625,1.0,280.54205322265625,283.59381103515625,297.2026062011719,300.269287109375,293.1499938964844,293.1499938964844,280.25,31273.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101578950881958,1.0,0.0,0.0,3.727263450622559,3.7272872924804688,9.269866154681948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.97705078125,0.0,1584.7236328125,1895.4371337890625,0.0,2564.647705078125,0.9190794229507446,1.0,0.0,3.0,1.0,0.0
17778420,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6871417760848999,0.2387737035751342,0.2202855497598648,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8219886422157288,0.4152673184871673,0.398404598236084,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8339709639549255,0.5305402278900146,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820096611976624,0.3567997217178345,0.3432303071022033,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6041072010993958,0.1606327295303344,0.7497767210006714,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.051513671875,296.9934997558594,284.8724365234375,1.0,0.5514805912971497,0.3996733725070953,0.3996733725070953,1.0,1.0,-2.6919524669647217,0.7733529210090637,1.9185996055603027,0.1621852368116378,0.8650711178779602,0.8650711178779602,0.0,185.0238037109375,171.0,48108.85546875,0.0,1959.3876953125,1.0,280.25689697265625,283.4081115722656,297.1628112792969,300.3387756347656,293.1499938964844,293.1499938964844,280.54998779296875,38906.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252132534980774,1.0,0.0,0.0,3.644933223724365,3.6449577808380127,8.864872143021785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.853515625,0.0,1549.2529296875,1895.4371337890625,0.0,2703.9326171875,0.9058566689491272,1.0,0.0,3.0,1.0,0.0
17778480,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6871417760848999,0.2387737035751342,0.2202855497598648,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8219886422157288,0.4152673184871673,0.398404598236084,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.9990000128746032,0.8339709639549255,0.5305402278900146,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7820096611976624,0.3567997217178345,0.3432303071022033,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6041072010993958,0.1606327295303344,0.7497767210006714,284.8700561523437,284.95001220703125,297.19366455078125,294.1626281738281,297.051513671875,296.9934997558594,284.8724365234375,1.0,0.5514805912971497,0.3996733725070953,0.3996733725070953,1.0,1.0,-2.6919524669647217,0.7733529210090637,1.9185996055603027,0.1621852368116378,0.8650711178779602,0.8650711178779602,0.0,185.0238037109375,171.0,48108.85546875,0.0,1959.3876953125,1.0,280.25689697265625,283.4081115722656,297.1628112792969,300.3387756347656,293.1499938964844,293.1499938964844,280.54998779296875,38906.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252132534980774,1.0,0.0,0.0,3.644933223724365,3.6449577808380127,8.864872143021785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.853515625,0.0,1549.2529296875,1895.4371337890625,0.0,2703.9326171875,0.9058566689491272,1.0,0.0,3.0,1.0,0.0
