time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6863076686859131,0.2364764213562011,0.2179289609193802,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215100765228271,0.4117311239242553,0.394751489162445,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8297416567802429,0.5266567468643188,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7816921472549438,0.3540158569812774,0.3403128087520599,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026228666305542,0.1584812551736831,0.7392981648445129,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901123046875,284.9862365722656,1.0,0.5458846688270569,0.4004877507686615,0.4004877507686615,1.0,1.0,-2.663978338241577,0.7652754783630371,1.89870285987854,0.1604259759187698,0.9550541639328004,0.9550541639328004,0.0,182.0344390869141,159.0,46962.765625,0.0,1902.629638671875,1.0,280.5431213378906,283.54595947265625,297.1259460449219,300.16522216796875,293.1499938964844,293.1499938964844,280.25,33671.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095864653587341,1.0,0.0,0.0,3.741035223007202,3.741059541702272,9.33849435114098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.470703125,0.0,1618.972900390625,1895.4371337890625,0.0,2559.385498046875,0.9237850904464722,1.0,0.0,3.0,1.0,0.0
17778600,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6863076686859131,0.2364764213562011,0.2179289609193802,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8215100765228271,0.4117311239242553,0.394751489162445,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.8297416567802429,0.5266567468643188,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7816921472549438,0.3540158569812774,0.3403128087520599,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6026228666305542,0.1584812551736831,0.7392981648445129,284.9892272949219,284.95001220703125,297.1308898925781,294.12628173828125,297.03106689453125,296.9901123046875,284.9862365722656,1.0,0.5458846688270569,0.4004877507686615,0.4004877507686615,1.0,1.0,-2.663978338241577,0.7652754783630371,1.89870285987854,0.1604259759187698,0.9550541639328004,0.9550541639328004,0.0,182.0344390869141,159.0,46962.765625,0.0,1902.629638671875,1.0,280.5431213378906,283.54595947265625,297.1259460449219,300.16522216796875,293.1499938964844,293.1499938964844,280.25,33671.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095864653587341,1.0,0.0,0.0,3.741035223007202,3.741059541702272,9.33849435114098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.470703125,0.0,1618.972900390625,1895.4371337890625,0.0,2559.385498046875,0.9237850904464722,1.0,0.0,3.0,1.0,0.0
17778660,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6878150105476379,0.2336083203554153,0.2153628021478653,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.823569118976593,0.4075250625610351,0.3908336162567138,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.8260802626609802,0.5172610878944397,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.784010112285614,0.3506413102149963,0.3371502459049225,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6032044887542725,0.1560585796833038,0.7280226945877075,284.8612060546875,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9861755371094,284.86480712890625,1.0,0.5375358462333679,0.4013121426105499,0.4013121426105499,1.0,1.0,-2.627556800842285,0.7541537284851074,1.8734031915664675,0.1574712395668029,0.8232767581939697,0.8232767581939697,0.0,175.9681854248047,162.0,46753.2890625,0.0,1820.5048828125,1.0,280.2572937011719,283.4268798828125,297.08807373046875,300.1854858398437,293.1499938964844,293.1499938964844,280.54998779296875,41845.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190592527389526,1.0,0.0,0.0,3.520134925842285,3.520158767700196,8.268218039120256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.12646484375,0.0,1435.60791015625,1895.4371337890625,0.0,2646.856201171875,0.8812234997749329,1.0,0.0,3.0,1.0,0.0
17778720,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.6878150105476379,0.2336083203554153,0.2153628021478653,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.823569118976593,0.4075250625610351,0.3908336162567138,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.8260802626609802,0.5172610878944397,296.9366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.784010112285614,0.3506413102149963,0.3371502459049225,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6032044887542725,0.1560585796833038,0.7280226945877075,284.8612060546875,284.95001220703125,297.0696105957031,294.0909729003906,297.01055908203125,296.9861755371094,284.86480712890625,1.0,0.5375358462333679,0.4013121426105499,0.4013121426105499,1.0,1.0,-2.627556800842285,0.7541537284851074,1.8734031915664675,0.1574712395668029,0.8232767581939697,0.8232767581939697,0.0,175.9681854248047,162.0,46753.2890625,0.0,1820.5048828125,1.0,280.2572937011719,283.4268798828125,297.08807373046875,300.1854858398437,293.1499938964844,293.1499938964844,280.54998779296875,41845.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190592527389526,1.0,0.0,0.0,3.520134925842285,3.520158767700196,8.268218039120256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.12646484375,0.0,1435.60791015625,1895.4371337890625,0.0,2646.856201171875,0.8812234997749329,1.0,0.0,3.0,1.0,0.0
17778780,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6875209808349609,0.2315216660499572,0.2131965607404709,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8235639929771423,0.4041914045810699,0.3873590230941772,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8248611688613892,0.5126727223396301,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7841591238975525,0.3479790091514587,0.3343453407287597,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.602044403553009,0.1539979577064514,0.7177892923355103,284.9788513183594,284.95001220703125,297.00994873046875,294.0568542480469,296.9934387207031,296.9862365722656,284.9774169921875,1.0,0.532436728477478,0.4021365046501159,0.4021365046501159,1.0,1.0,-2.5995821952819824,0.7460395693778992,1.8535425662994385,0.1553269773721695,0.9058489203453064,0.9058489203453064,0.0,172.6833953857422,165.0,45536.16015625,0.0,1764.8594970703125,1.0,280.541259765625,283.56329345703125,297.055419921875,300.0057983398437,293.1499938964844,293.1499938964844,280.25,34520.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012928366661072,1.0,0.0,0.0,3.601708173751831,3.601731538772583,8.655862870909914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.771484375,0.0,1469.177978515625,1895.4371337890625,0.0,2483.25146484375,0.8932870626449585,1.0,0.0,3.0,1.0,0.0
17778840,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.6875209808349609,0.2315216660499572,0.2131965607404709,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8235639929771423,0.4041914045810699,0.3873590230941772,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9990000128746032,0.8248611688613892,0.5126727223396301,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7841591238975525,0.3479790091514587,0.3343453407287597,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.602044403553009,0.1539979577064514,0.7177892923355103,284.9788513183594,284.95001220703125,297.00994873046875,294.0568542480469,296.9934387207031,296.9862365722656,284.9774169921875,1.0,0.532436728477478,0.4021365046501159,0.4021365046501159,1.0,1.0,-2.5995821952819824,0.7460395693778992,1.8535425662994385,0.1553269773721695,0.9058489203453064,0.9058489203453064,0.0,172.6833953857422,165.0,45536.16015625,0.0,1764.8594970703125,1.0,280.541259765625,283.56329345703125,297.055419921875,300.0057983398437,293.1499938964844,293.1499938964844,280.25,34520.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012928366661072,1.0,0.0,0.0,3.601708173751831,3.601731538772583,8.655862870909914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.771484375,0.0,1469.177978515625,1895.4371337890625,0.0,2483.25146484375,0.8932870626449585,1.0,0.0,3.0,1.0,0.0
17778900,296.9652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.6867169737815857,0.2302406281232834,0.2121967077255249,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.8228429555892944,0.4022654891014099,0.3857243359088897,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.9990000128746032,0.8234182596206665,0.5119464993476868,296.9349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.7834799289703369,0.3464155197143554,0.3330268263816833,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.6009039282798767,0.1528881341218948,0.7130966782569885,284.8481750488281,284.95001220703125,296.9808044433594,294.0403137207031,296.9845275878906,296.9855651855469,284.8439636230469,1.0,0.5306670069694519,0.4025487005710602,0.4025487005710602,1.0,1.0,-2.5883209705352783,0.742941677570343,1.8453792333602903,0.1547052860260009,0.8082099556922913,0.8082099556922913,0.0,171.9348907470703,165.0,45966.8828125,0.0,1745.2724609375,1.0,280.2997131347656,283.4231872558594,297.04986572265625,300.1551208496094,293.1499938964844,293.1499938964844,280.25,40113.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207604289054871,1.0,0.0,0.0,3.521781206130981,3.5218048095703125,8.275953859993024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.34619140625,0.0,1424.8402099609375,1895.4371337890625,0.0,2662.61572265625,0.8766623139381409,1.0,0.0,3.0,1.0,0.0
17778960,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.6850956678390503,0.2288504838943481,0.210962027311325,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.82136070728302,0.4002125561237335,0.3838088512420654,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9990000128746032,0.8214064836502075,0.512355625629425,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7820067405700684,0.3447355031967163,0.3314622342586517,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.5990961194038391,0.151705265045166,0.7078962922096252,284.8879089355469,284.95001220703125,296.9521179199219,294.02410888671875,296.97528076171875,296.9841613769531,284.89111328125,1.0,0.5292351841926575,0.4031266570091247,0.4031266570091247,1.0,1.0,-2.576898097991944,0.740132749080658,1.8367654085159304,0.1544023156166076,0.8055531978607178,0.8055531978607178,0.0,171.7523651123047,168.0,45420.2734375,0.0,1728.0810546875,1.0,280.25885009765625,283.47564697265625,297.021240234375,300.02960205078125,293.1499938964844,293.1499938964844,280.54998779296875,41358.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106616139411926,1.0,0.0,0.0,3.37154483795166,3.3715670108795166,7.584922627756896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.03271484375,0.0,1281.9105224609375,1895.4371337890625,0.0,2569.287353515625,0.8487459421157837,1.0,0.0,3.0,1.0,0.0
17779020,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6819522380828857,0.2267745435237884,0.2089855819940567,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8182641863822937,0.3968913555145263,0.3805477321147918,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8180167078971863,0.5141551494598389,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7789483070373535,0.3420607149600982,0.3288256525993347,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953177809715271,0.1496556848287582,0.6985136270523071,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.9875183105469,1.0,0.5272959470748901,0.4042825698852539,0.4042825698852539,1.0,1.0,-2.5583202838897705,0.7360747456550598,1.822245478630066,0.1543570458889007,0.888052761554718,0.888052761554718,0.0,172.0277862548828,171.0,44525.1015625,0.0,1702.8785400390625,1.0,280.5401306152344,283.5915832519531,296.99224853515625,299.8756103515625,293.1499938964844,293.1499938964844,280.8500061035156,33825.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948026061058044,1.0,0.0,0.0,3.4881491661071777,3.488171100616455,8.118641972032492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.0546875,0.0,1344.8953857421875,1895.4371337890625,0.0,2424.005126953125,0.867328405380249,1.0,0.0,3.0,1.0,0.0
17779080,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.6819522380828857,0.2267745435237884,0.2089855819940567,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8182641863822937,0.3968913555145263,0.3805477321147918,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.8180167078971863,0.5141551494598389,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7789483070373535,0.3420607149600982,0.3288256525993347,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.5953177809715271,0.1496556848287582,0.6985136270523071,284.9891662597656,284.95001220703125,296.8962097167969,293.9928894042969,296.95947265625,296.9846496582031,284.9875183105469,1.0,0.5272959470748901,0.4042825698852539,0.4042825698852539,1.0,1.0,-2.5583202838897705,0.7360747456550598,1.822245478630066,0.1543570458889007,0.888052761554718,0.888052761554718,0.0,172.0277862548828,171.0,44525.1015625,0.0,1702.8785400390625,1.0,280.5401306152344,283.5915832519531,296.99224853515625,299.8756103515625,293.1499938964844,293.1499938964844,280.8500061035156,33825.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948026061058044,1.0,0.0,0.0,3.4881491661071777,3.488171100616455,8.118641972032492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.0546875,0.0,1344.8953857421875,1895.4371337890625,0.0,2424.005126953125,0.867328405380249,1.0,0.0,3.0,1.0,0.0
17779140,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6785608530044556,0.2248626202344894,0.2073071002960205,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8147285580635071,0.3937606513500213,0.37763711810112,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.8140663504600525,0.5172333717346191,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755089402198792,0.3395698070526123,0.3265136480331421,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5912061333656311,0.1477201730012893,0.6900400519371033,285.0641174316406,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862060546875,285.0596923828125,1.0,0.5263024568557739,0.4054384529590606,0.4054384529590606,1.0,1.0,-2.543543577194214,0.7333526015281677,1.8101909160614007,0.1548407077789306,1.0,1.0,0.0,173.086669921875,159.0,43821.90625,0.0,1686.6744384765625,1.0,280.8419494628906,283.6825866699219,296.9664611816406,299.8011169433594,293.1499938964844,293.1499938964844,280.54998779296875,30708.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890776991844177,1.0,0.0,0.0,3.6933906078338623,3.693414211273194,9.102145668293816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.58544921875,0.0,1541.9197998046875,1895.4371337890625,0.0,2372.013427734375,0.911055624485016,1.0,0.0,3.0,1.0,0.0
17779200,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6785608530044556,0.2248626202344894,0.2073071002960205,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8147285580635071,0.3937606513500213,0.37763711810112,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.9990000128746032,0.8140663504600525,0.5172333717346191,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755089402198792,0.3395698070526123,0.3265136480331421,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.5912061333656311,0.1477201730012893,0.6900400519371033,285.0641174316406,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9862060546875,285.0596923828125,1.0,0.5263024568557739,0.4054384529590606,0.4054384529590606,1.0,1.0,-2.543543577194214,0.7333526015281677,1.8101909160614007,0.1548407077789306,1.0,1.0,0.0,173.086669921875,159.0,43821.90625,0.0,1686.6744384765625,1.0,280.8419494628906,283.6825866699219,296.9664611816406,299.8011169433594,293.1499938964844,293.1499938964844,280.54998779296875,30708.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890776991844177,1.0,0.0,0.0,3.6933906078338623,3.693414211273194,9.102145668293816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.58544921875,0.0,1541.9197998046875,1895.4371337890625,0.0,2372.013427734375,0.911055624485016,1.0,0.0,3.0,1.0,0.0
17779260,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6774638295173645,0.2218869477510452,0.2048670500516891,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8139969110488892,0.389443427324295,0.3738493025302887,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8077594637870789,0.5134832262992859,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749084234237671,0.336003839969635,0.3234060406684875,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893158912658691,0.1452311128377914,0.6793707609176636,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.9271240234375,296.98223876953125,284.8598937988281,1.0,0.5206649303436279,0.4063896834850311,0.4063896834850311,1.0,1.0,-2.5150225162506104,0.7251569032669067,1.7898656129837036,0.1531935334205627,0.8510376214981079,0.8510376214981079,0.0,170.2572479248047,147.0,44152.83984375,0.0,1634.8955078125,1.0,280.5568542480469,283.47979736328125,296.9351501464844,299.8705749511719,293.1499938964844,293.1499938964844,280.8500061035156,39330.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045645952224731,1.0,0.0,0.0,3.6064200401306152,3.606444120407105,8.678524636707152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.5830078125,0.0,1509.845947265625,1895.4371337890625,0.0,2513.2314453125,0.8973259925842285,1.0,0.0,3.0,1.0,0.0
17779320,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6774638295173645,0.2218869477510452,0.2048670500516891,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.8139969110488892,0.389443427324295,0.3738493025302887,296.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9990000128746032,0.8077594637870789,0.5134832262992859,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7749084234237671,0.336003839969635,0.3234060406684875,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.5893158912658691,0.1452311128377914,0.6793707609176636,284.85791015625,284.95001220703125,296.790771484375,293.9356689453125,296.9271240234375,296.98223876953125,284.8598937988281,1.0,0.5206649303436279,0.4063896834850311,0.4063896834850311,1.0,1.0,-2.5150225162506104,0.7251569032669067,1.7898656129837036,0.1531935334205627,0.8510376214981079,0.8510376214981079,0.0,170.2572479248047,147.0,44152.83984375,0.0,1634.8955078125,1.0,280.5568542480469,283.47979736328125,296.9351501464844,299.8705749511719,293.1499938964844,293.1499938964844,280.8500061035156,39330.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045645952224731,1.0,0.0,0.0,3.6064200401306152,3.606444120407105,8.678524636707152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.5830078125,0.0,1509.845947265625,1895.4371337890625,0.0,2513.2314453125,0.8973259925842285,1.0,0.0,3.0,1.0,0.0
17779380,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790016293525696,0.2195138335227966,0.2023304402828216,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.816186785697937,0.3857861161231994,0.3699677586555481,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8043942451477051,0.5038936138153076,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771861553192139,0.3329553306102752,0.3201239705085754,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896257758140564,0.1429185718297958,0.6675902605056763,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,296.9115905761719,296.9803161621094,284.9751892089844,1.0,0.5121217370033264,0.4073408842086792,0.4073408842086792,1.0,1.0,-2.4776947498321533,0.7137261033058167,1.763968586921692,0.1500585824251175,0.9332948327064514,0.9332948327064514,0.0,164.2577667236328,150.0,42832.05859375,0.0,1558.929443359375,1.0,280.8418884277344,283.6204833984375,296.9083557128906,299.6922607421875,293.1499938964844,293.1499938964844,280.54998779296875,34043.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844802737236023,1.0,0.0,0.0,3.6862809658050537,3.686304807662964,9.067136375051632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.71533203125,0.0,1559.1256103515625,1895.4371337890625,0.0,2330.4580078125,0.9118954539299012,1.0,0.0,3.0,1.0,0.0
17779440,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.6790016293525696,0.2195138335227966,0.2023304402828216,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.816186785697937,0.3857861161231994,0.3699677586555481,296.9052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.9990000128746032,0.8043942451477051,0.5038936138153076,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7771861553192139,0.3329553306102752,0.3201239705085754,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.5896257758140564,0.1429185718297958,0.6675902605056763,284.9776611328125,284.95001220703125,296.74151611328125,293.9100036621094,296.9115905761719,296.9803161621094,284.9751892089844,1.0,0.5121217370033264,0.4073408842086792,0.4073408842086792,1.0,1.0,-2.4776947498321533,0.7137261033058167,1.763968586921692,0.1500585824251175,0.9332948327064514,0.9332948327064514,0.0,164.2577667236328,150.0,42832.05859375,0.0,1558.929443359375,1.0,280.8418884277344,283.6204833984375,296.9083557128906,299.6922607421875,293.1499938964844,293.1499938964844,280.54998779296875,34043.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844802737236023,1.0,0.0,0.0,3.6862809658050537,3.686304807662964,9.067136375051632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.71533203125,0.0,1559.1256103515625,1895.4371337890625,0.0,2330.4580078125,0.9118954539299012,1.0,0.0,3.0,1.0,0.0
17779500,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.679124653339386,0.2181690037250518,0.2012122571468353,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.8164908289909363,0.3837463855743408,0.3681670129299164,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.9990000128746032,0.8028169274330139,0.5008530020713806,296.9219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7775463461875916,0.3312669694423675,0.3186264634132385,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.5891743898391724,0.1417297124862671,0.6622491478919983,284.8331604003906,284.95001220703125,296.71783447265625,293.8979797363281,296.90399169921875,296.979248046875,284.825927734375,1.0,0.5092250108718872,0.4078164994716644,0.4078164994716644,1.0,1.0,-2.462310791015625,0.7091915011405945,1.7531193494796753,0.1488389521837234,0.8242696523666382,0.8242696523666382,0.0,162.25985717773438,150.0,43280.3203125,0.0,1530.18701171875,1.0,280.5970764160156,283.4649658203125,296.9083557128906,299.84735107421875,293.1499938964844,293.1499938964844,280.54998779296875,39597.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053923845291138,1.0,0.0,0.0,3.6156740188598633,3.615698337554932,8.723120004106022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.2919921875,0.0,1521.9761962890625,1895.4371337890625,0.0,2520.827880859375,0.897119402885437,1.0,0.0,3.0,1.0,0.0
17779560,296.95867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6781514286994934,0.2167001515626907,0.1998837888240814,296.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8157090544700623,0.381579577922821,0.3661123514175415,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.8007742166519165,0.499561458826065,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7767982482910156,0.3294476270675659,0.3169056475162506,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.5877911448478699,0.140470951795578,0.6565517783164978,284.8628234863281,284.95001220703125,296.6947937011719,293.8865051269531,296.8959655761719,296.9774169921875,284.8680114746094,1.0,0.5068343281745911,0.4085025191307068,0.4085025191307068,1.0,1.0,-2.4477808475494385,0.7053785920143127,1.7424023151397705,0.1482273191213607,0.8068962693214417,0.8068962693214417,0.0,161.15968322753906,153.0,42598.890625,0.0,1506.596923828125,1.0,280.5578918457031,283.5172424316406,296.8827514648437,299.7186889648437,293.1499938964844,293.1499938964844,280.8500061035156,42535.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936522364616394,1.0,0.0,0.0,3.433589220046997,3.43361234664917,7.866652254051587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6765.8173828125,0.0,1351.4691162109375,1895.4371337890625,0.0,2413.536865234375,0.8630008101463318,1.0,0.0,3.0,1.0,0.0
17779620,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760052442550659,0.2145903706550598,0.1977879106998443,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136621713638306,0.3781655132770538,0.3626700043678283,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7977467179298401,0.498766541481018,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748183608055115,0.3266167044639587,0.3140293061733246,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5845959782600403,0.1383366286754608,0.6464308500289917,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8833923339844,296.97784423828125,284.984375,1.0,0.5034502148628235,0.4098745286464691,0.4098745286464691,1.0,1.0,-2.424550771713257,0.699894905090332,1.7246558666229248,0.1478049010038375,0.896338939666748,0.896338939666748,0.0,160.0281219482422,156.0,41612.44140625,0.0,1471.95556640625,1.0,280.8406066894531,283.6526794433594,296.86395263671875,299.566162109375,293.1499938964844,293.1499938964844,281.1499938964844,34094.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745689749717712,1.0,0.0,0.0,3.537281036376953,3.537303686141968,8.348961273441091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.4716796875,0.0,1397.52490234375,1895.4371337890625,0.0,2241.517578125,0.878560483455658,1.0,0.0,3.0,1.0,0.0
17779680,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6760052442550659,0.2145903706550598,0.1977879106998443,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8136621713638306,0.3781655132770538,0.3626700043678283,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9990000128746032,0.7977467179298401,0.498766541481018,296.9192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7748183608055115,0.3266167044639587,0.3140293061733246,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5845959782600403,0.1383366286754608,0.6464308500289917,284.9859619140625,284.95001220703125,296.65069580078125,293.8653564453125,296.8833923339844,296.97784423828125,284.984375,1.0,0.5034502148628235,0.4098745286464691,0.4098745286464691,1.0,1.0,-2.424550771713257,0.699894905090332,1.7246558666229248,0.1478049010038375,0.896338939666748,0.896338939666748,0.0,160.0281219482422,156.0,41612.44140625,0.0,1471.95556640625,1.0,280.8406066894531,283.6526794433594,296.86395263671875,299.566162109375,293.1499938964844,293.1499938964844,281.1499938964844,34094.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745689749717712,1.0,0.0,0.0,3.537281036376953,3.537303686141968,8.348961273441091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.4716796875,0.0,1397.52490234375,1895.4371337890625,0.0,2241.517578125,0.878560483455658,1.0,0.0,3.0,1.0,0.0
17779740,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6733739376068115,0.2127204239368438,0.1961004436016082,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8108406662940979,0.3750249445438385,0.3596942126750946,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7942966818809509,0.5000017285346985,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721370458602905,0.3240511119365692,0.3115946650505066,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808684229850769,0.1363803297281265,0.6376258730888367,285.07818603515625,284.95001220703125,296.60943603515625,293.84674072265625,296.87274169921875,296.98004150390625,285.0747375488281,1.0,0.5015009045600891,0.4112465679645538,0.4112465679645538,1.0,1.0,-2.406926155090332,0.6964049339294434,1.710521221160889,0.1481834501028061,1.0,1.0,0.0,160.0755157470703,159.0,40793.20703125,0.0,1449.7451171875,1.0,281.1420288085937,283.7615661621094,296.849365234375,299.4968566894531,293.1499938964844,293.1499938964844,280.8500061035156,31278.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670968770980835,1.0,0.0,0.0,3.726576805114746,3.726600646972656,9.266451002076792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.0224609375,0.0,1583.97265625,1895.4371337890625,0.0,2175.10205078125,0.9188593029975892,1.0,0.0,3.0,1.0,0.0
17779800,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.6733739376068115,0.2127204239368438,0.1961004436016082,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8108406662940979,0.3750249445438385,0.3596942126750946,296.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.9990000128746032,0.7942966818809509,0.5000017285346985,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.7721370458602905,0.3240511119365692,0.3115946650505066,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.5808684229850769,0.1363803297281265,0.6376258730888367,285.07818603515625,284.95001220703125,296.60943603515625,293.84674072265625,296.87274169921875,296.98004150390625,285.0747375488281,1.0,0.5015009045600891,0.4112465679645538,0.4112465679645538,1.0,1.0,-2.406926155090332,0.6964049339294434,1.710521221160889,0.1481834501028061,1.0,1.0,0.0,160.0755157470703,159.0,40793.20703125,0.0,1449.7451171875,1.0,281.1420288085937,283.7615661621094,296.849365234375,299.4968566894531,293.1499938964844,293.1499938964844,280.8500061035156,31278.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670968770980835,1.0,0.0,0.0,3.726576805114746,3.726600646972656,9.266451002076792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.0224609375,0.0,1583.97265625,1895.4371337890625,0.0,2175.10205078125,0.9188593029975892,1.0,0.0,3.0,1.0,0.0
17779860,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6689016222953796,0.2098454535007476,0.1938879787921905,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8060986995697021,0.3707898259162903,0.3561224937438965,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.7873745560646057,0.5038277506828308,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7676840424537659,0.3204796612262726,0.3086201846599579,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5755131244659424,0.1339288204908371,0.6278042793273926,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,296.8593444824219,296.97723388671875,284.8690490722656,1.0,0.5003905296325684,0.4124789834022522,0.4124789834022522,1.0,1.0,-2.389204740524292,0.692547082901001,1.6966577768325806,0.1483126431703567,0.8713763952255249,0.8713763952255249,0.0,161.40554809570312,147.0,41392.93359375,0.0,1432.88671875,1.0,280.8572998046875,283.5490417480469,296.8307189941406,299.58868408203125,293.1499938964844,293.1499938964844,281.1499938964844,38487.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844825983047485,1.0,0.0,0.0,3.6727137565612793,3.672738313674927,9.000516456580954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.11962890625,0.0,1577.31396484375,1895.4371337890625,0.0,2330.478515625,0.9114995002746582,1.0,0.0,3.0,1.0,0.0
17779920,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.6689016222953796,0.2098454535007476,0.1938879787921905,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8060986995697021,0.3707898259162903,0.3561224937438965,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.7873745560646057,0.5038277506828308,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.7676840424537659,0.3204796612262726,0.3086201846599579,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.5755131244659424,0.1339288204908371,0.6278042793273926,284.8677673339844,284.95001220703125,296.5710754394531,293.83074951171875,296.8593444824219,296.97723388671875,284.8690490722656,1.0,0.5003905296325684,0.4124789834022522,0.4124789834022522,1.0,1.0,-2.389204740524292,0.692547082901001,1.6966577768325806,0.1483126431703567,0.8713763952255249,0.8713763952255249,0.0,161.40554809570312,147.0,41392.93359375,0.0,1432.88671875,1.0,280.8572998046875,283.5490417480469,296.8307189941406,299.58868408203125,293.1499938964844,293.1499938964844,281.1499938964844,38487.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844825983047485,1.0,0.0,0.0,3.6727137565612793,3.672738313674927,9.000516456580954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.11962890625,0.0,1577.31396484375,1895.4371337890625,0.0,2330.478515625,0.9114995002746582,1.0,0.0,3.0,1.0,0.0
17779980,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6677618026733398,0.207447201013565,0.1914519220590591,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8052761554718018,0.3670753240585327,0.3523124456405639,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7814785242080688,0.4999311566352844,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669727802276611,0.3173509240150451,0.3053855299949646,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730115175247192,0.1315207630395889,0.6162685751914978,284.9997863769531,284.95001220703125,296.53582763671875,293.817626953125,296.8474426269531,296.9750061035156,284.99639892578125,1.0,0.4945458769798279,0.4137113690376282,0.4137113690376282,1.0,1.0,-2.35928726196289,0.6841672658920288,1.6751199960708618,0.1467330157756805,0.970666527748108,0.970666527748108,0.0,158.57058715820312,135.0,40223.31640625,0.0,1384.40966796875,1.0,281.143310546875,283.69744873046875,296.8163452148437,299.4344482421875,293.1499938964844,293.1499938964844,280.8500061035156,33368.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637475728988647,1.0,0.0,0.0,3.767892360687256,3.7679169178009033,9.473059208175982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.43212890625,0.0,1648.0042724609375,1895.4371337890625,0.0,2145.522705078125,0.929718017578125,1.0,0.0,3.0,1.0,0.0
17780040,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6677618026733398,0.207447201013565,0.1914519220590591,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8052761554718018,0.3670753240585327,0.3523124456405639,296.83941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9990000128746032,0.7814785242080688,0.4999311566352844,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7669727802276611,0.3173509240150451,0.3053855299949646,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.5730115175247192,0.1315207630395889,0.6162685751914978,284.9997863769531,284.95001220703125,296.53582763671875,293.817626953125,296.8474426269531,296.9750061035156,284.99639892578125,1.0,0.4945458769798279,0.4137113690376282,0.4137113690376282,1.0,1.0,-2.35928726196289,0.6841672658920288,1.6751199960708618,0.1467330157756805,0.970666527748108,0.970666527748108,0.0,158.57058715820312,135.0,40223.31640625,0.0,1384.40966796875,1.0,281.143310546875,283.69744873046875,296.8163452148437,299.4344482421875,293.1499938964844,293.1499938964844,280.8500061035156,33368.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637475728988647,1.0,0.0,0.0,3.767892360687256,3.7679169178009033,9.473059208175982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.43212890625,0.0,1648.0042724609375,1895.4371337890625,0.0,2145.522705078125,0.929718017578125,1.0,0.0,3.0,1.0,0.0
17780100,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.668436586856842,0.2060824036598205,0.1903002262115478,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8062881827354431,0.365007221698761,0.3504709005355835,296.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.9990000128746032,0.7787690162658691,0.4954891502857208,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.7679430246353149,0.3155998885631561,0.3038183152675628,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.5729108452796936,0.1302617937326431,0.6105280518531799,284.8404235839844,284.95001220703125,296.5194091796875,293.8121643066406,296.8416442871094,296.9735717773437,284.8292541503906,1.0,0.4905077219009399,0.4143275916576385,0.4143275916576385,1.0,1.0,-2.341581583023072,0.6789524555206299,1.6626291275024414,0.1455206722021103,0.8573945164680481,0.8573945164680481,0.0,155.8657989501953,135.0,40784.5078125,0.0,1352.1036376953125,1.0,280.89508056640625,283.5220947265625,296.8241577148437,299.6058044433594,293.1499938964844,293.1499938964844,280.8500061035156,38112.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872926592826843,1.0,0.0,0.0,3.726813793182373,3.726839065551758,9.267629934583964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.14453125,0.0,1636.4542236328125,1895.4371337890625,0.0,2355.85693359375,0.9211874008178712,1.0,0.0,3.0,1.0,0.0
17780160,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.669134259223938,0.2045387178659439,0.1888611614704132,296.8542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.8074588179588318,0.362728089094162,0.3482783138751983,296.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.9990000128746032,0.7761062979698181,0.4902780652046203,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84112548828125,0.7690649628639221,0.3136522471904754,0.3019355535507202,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.572912335395813,0.1289074122905731,0.6041110157966614,284.8413391113281,284.95001220703125,296.5037841796875,293.8074951171875,296.8354187011719,296.9711608886719,284.8464660644531,1.0,0.4858220219612121,0.4150287508964538,0.4150287508964538,1.0,1.0,-2.3209927082061768,0.6728307008743286,1.648162007331848,0.1440330445766449,0.8176738619804382,0.8176738619804382,0.0,152.72787475585938,123.0,40056.671875,0.0,1315.0899658203125,1.0,280.8570251464844,283.5542297363281,296.80389404296875,299.48553466796875,293.1499938964844,293.1499938964844,281.1499938964844,42784.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750699520111084,1.0,0.0,0.0,3.540651798248291,3.54067611694336,8.364880841327249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.8330078125,0.0,1464.126953125,1895.4371337890625,0.0,2245.990966796875,0.8858897089958191,1.0,0.0,3.0,1.0,0.0
17780220,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.672868013381958,0.2023307979106903,0.1864173114299774,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8121756911277771,0.359145849943161,0.3443980515003204,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.774153470993042,0.4763273894786834,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736608386039734,0.310594379901886,0.2985792458057403,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749515295028687,0.126644030213356,0.5921010375022888,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8271179199219,296.9710693359375,284.9744873046875,1.0,0.4750794470310211,0.4164310991764068,0.4164310991764068,1.0,1.0,-2.278179407119751,0.6599668860435486,1.618212342262268,0.1407098472118377,0.9064200520515442,0.9064200520515442,0.0,144.84608459472656,126.0,38746.1875,0.0,1234.6470947265625,1.0,281.1413269042969,283.70611572265625,296.7976989746094,299.3267517089844,293.1499938964844,293.1499938964844,280.8500061035156,34618.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512404918670654,1.0,0.0,0.0,3.611841917037964,3.611865282058716,8.704638503331807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2861328125,0.0,1480.8988037109375,1895.4371337890625,0.0,2036.1927490234373,0.8956511616706848,1.0,0.0,3.0,1.0,0.0
17780280,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.672868013381958,0.2023307979106903,0.1864173114299774,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.8121756911277771,0.359145849943161,0.3443980515003204,296.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.9990000128746032,0.774153470993042,0.4763273894786834,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7736608386039734,0.310594379901886,0.2985792458057403,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.5749515295028687,0.126644030213356,0.5921010375022888,284.976806640625,284.95001220703125,296.4751281738281,293.8005065917969,296.8271179199219,296.9710693359375,284.9744873046875,1.0,0.4750794470310211,0.4164310991764068,0.4164310991764068,1.0,1.0,-2.278179407119751,0.6599668860435486,1.618212342262268,0.1407098472118377,0.9064200520515442,0.9064200520515442,0.0,144.84608459472656,126.0,38746.1875,0.0,1234.6470947265625,1.0,281.1413269042969,283.70611572265625,296.7976989746094,299.3267517089844,293.1499938964844,293.1499938964844,280.8500061035156,34618.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512404918670654,1.0,0.0,0.0,3.611841917037964,3.611865282058716,8.704638503331807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.2861328125,0.0,1480.8988037109375,1895.4371337890625,0.0,2036.1927490234373,0.8956511616706848,1.0,0.0,3.0,1.0,0.0
17780340,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.6736286282539368,0.0,0.1840398609638214,296.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.8134464025497437,0.0,0.3405614197254181,296.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.4687477350234985,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.7749454975128174,0.0,0.2952720820903778,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.5743851065635681,0.0,0.581258237361908,284.8702087402344,294.1499938964844,296.45001220703125,293.7968444824219,296.8193054199219,296.970458984375,284.8759155273437,0.0,0.0,0.4178334474563598,0.4178334474563598,1.0,1.0,-2.2446036338806152,0.6504442691802979,1.594159483909607,0.1385729163885116,0.0,0.0,0.0,140.3522186279297,60.0,38440.26171875,0.0,1179.826904296875,0.0,280.8585510253906,283.6164855957031,296.7919921875,299.3683776855469,293.1499938964844,293.1499938964844,278.1499938964844,43150.82421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3247334957122803,3.324755907058716,7.375763857453421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.244140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
