time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8681945800781,0.6736286282539368,0.0,0.1840398609638214,296.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.8134464025497437,0.0,0.3405614197254181,296.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716735839844,0.9990000128746032,0.0,0.4687477350234985,296.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.7749454975128174,0.0,0.2952720820903778,296.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650207519531,0.5743851065635681,0.0,0.581258237361908,284.8702087402344,294.1499938964844,296.45001220703125,293.7968444824219,296.8193054199219,296.970458984375,284.8759155273437,0.0,0.0,0.4178334474563598,0.4178334474563598,1.0,1.0,-2.2446036338806152,0.6504442691802979,1.594159483909607,0.1385729163885116,0.0,0.0,0.0,140.3522186279297,60.0,38440.26171875,0.0,1179.826904296875,0.0,280.8585510253906,283.6164855957031,296.7919921875,299.3683776855469,293.1499938964844,293.1499938964844,278.1499938964844,43150.82421875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3247334957122803,3.324755907058716,7.375763857453421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1249.244140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.03924560546875,0.0,0.0,0.0013783948961645,297.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03668212890625,0.4011675715446472,0.0,0.0014515256043523,297.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805053710937,0.4011675715446472,0.0,0.0010720953578129,297.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0531410723924636,0.0,0.0014515245566144,297.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0194396972656,0.0,0.0,0.0068853432312607,287.63848876953125,294.1499938964844,296.4367980957031,293.7958374023437,295.5596008300781,296.6726379394531,283.9212646484375,0.0,0.0,0.3220390379428863,0.3220390379428863,1.0,1.0,-0.0141163812950253,0.0044900802895426,0.0096263010054826,-0.028110384941101,0.0,0.0,0.0,-0.0782187432050705,60.0,2097.84619140625,0.0,-1.4709760762343649e-05,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,2.636807039380073e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2015661259208183e-14,1.2020395326350387e-14,5.678143833248752e-20,1.5296827389835177e-12,1.529678835855697e-12,3.929516950439789e-18,0.0,0.0,-0.0,0.0,0.0,6.6749051343300645e-25,7.903046468953111e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140075683594,0.0,0.0,0.0007450269768014,297.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101623535156,0.0,0.0,0.0013165983837097,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,0.0020245923660695,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130310058594,0.0,0.0,0.001152274548076,297.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,0.002498538699001,287.545654296875,294.1499938964844,296.4272155761719,293.7951965332031,295.6482238769531,296.6400146484375,283.5054016113281,0.0,0.0,0.2507000565528869,0.2507000565528869,1.0,1.0,-0.0087187848985195,0.0023189755156636,0.0063998093828558,-0.0296714752912521,0.0,0.0,0.0,-0.0504501610994339,60.0,1135.26171875,0.0,-5.878418050997425e-06,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2955195419813031e-24,1.53498635558542e-24,1.7803804851420926e-27,2.924465416022799e-18,2.9223445249322132e-18,2.12098378489777e-21,0.0,0.0,-0.0,0.0,0.0,4.2935784946912395e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.97800743789412e-05,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0001053649830282,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,7.83982832217589e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,0.0001052749576047,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,0.000497750530485,288.2469482421875,294.1499938964844,296.4054260253906,293.7940979003906,294.49969482421875,295.36883544921875,283.3046264648437,0.0,0.0,0.0835666880011558,0.0835666880011558,1.0,1.0,-0.0003463457105681,5.4435859055956826e-05,0.000291909876978,-0.0314009375870227,0.0,0.0,0.0,-0.0072400919161736,60.0,265.4554443359375,0.0,-7.718483630014816e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.242077542919708e-43,-2.7465449900766415e-43,-1.4573504028978098e-43,7.069917542252129e-21,3.604127710882977e-21,3.4657898313691524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,9.97800743789412e-05,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,0.0001053649830282,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007080078125,0.0,0.0,7.83982832217589e-05,297.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54547119140625,0.0,0.0,0.0001052749576047,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,0.000497750530485,288.2469482421875,294.1499938964844,296.4054260253906,293.7940979003906,294.49969482421875,295.36883544921875,283.3046264648437,0.0,0.0,0.0835666880011558,0.0835666880011558,1.0,1.0,-0.0003463457105681,5.4435859055956826e-05,0.000291909876978,-0.0314009375870227,0.0,0.0,0.0,-0.0072400919161736,60.0,265.4554443359375,0.0,-7.718483630014816e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.242077542919708e-43,-2.7465449900766415e-43,-1.4573504028978098e-43,7.069917542252129e-21,3.604127710882977e-21,3.4657898313691524e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.919306467054412e-05,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,0.0001044655000441,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.717751577729359e-05,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,0.0001044623641064,297.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,0.0004954650648869,288.2140808105469,294.1499938964844,296.3949279785156,293.7937316894531,294.4744567871094,295.5377502441406,283.2630310058594,0.0,0.0,0.0,0.0,1.0,1.0,9.295559721067548e-05,2.2076992678421448e-08,-9.297767246607692e-05,-0.029949527233839,0.0,0.0,0.0,-0.0047151981852948,60.0,134.7621307373047,-0.0,-7.61772440682762e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.165345427489765e-21,3.585041568379953e-21,3.580304263006596e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.851825598161668e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213317871094,0.0,0.0,0.0001037449546856,298.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,7.662567077204585e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.000103744889202,297.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047912597656,0.0,0.0,0.0004921171348541,288.2038879394531,294.1499938964844,296.3846435546875,293.7934875488281,294.4921569824219,295.7314147949219,283.2738952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498034534975,1.1715021841496313e-08,0.00104979169555,-0.0296654105186462,0.0,0.0,0.0,-0.0106070665642619,60.0,70.82450866699219,0.0,-7.51406474819305e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.168795513814193e-21,3.584351308776997e-21,3.584444205037196e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,9.825240704230964e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,0.0001034651941154,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,7.641943375347182e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0001034650631481,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,0.0004907887196168,288.1829833984375,294.1499938964844,296.3647155761719,293.79327392578125,294.527099609375,295.9862976074219,283.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.135631588766728e-08,0.0010469584958627,-0.0287972223013639,0.0,0.0,0.0,-0.0104426313191652,60.0,34.33784103393555,0.0,-7.473553864656425e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.168725235773869e-21,3.584365041267635e-21,3.5843601945062335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220947265625,0.0,0.0,9.825240704230964e-05,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,0.0001034651941154,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5698547363281,0.0,0.0,7.641943375347182e-05,298.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0001034650631481,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,0.0004907887196168,288.1829833984375,294.1499938964844,296.3647155761719,293.79327392578125,294.527099609375,295.9862976074219,283.3446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.135631588766728e-08,0.0010469584958627,-0.0287972223013639,0.0,0.0,0.0,-0.0104426313191652,60.0,34.33784103393555,0.0,-7.473553864656425e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.168725235773869e-21,3.584365041267635e-21,3.5843601945062335e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.797150414669886e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0001031693682307,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.620091491844505e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0001031692445394,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0004893856239505,288.16143798828125,294.1499938964844,296.3456420898437,293.7934265136719,294.5609130859375,296.12677001953125,283.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155098414185e-08,0.0010439642937853,-0.0278807263821363,0.0,0.0,0.0,-0.0102690421044826,60.0,28.467023849487305,0.0,-7.43086232546375e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.168728466948135e-21,3.5843642334740675e-21,3.5843642334740675e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,9.797150414669886e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0001031693682307,298.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627136230469,0.0,0.0,7.620091491844505e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0001031692445394,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,0.0004893856239505,288.16143798828125,294.1499938964844,296.3456420898437,293.7934265136719,294.5609130859375,296.12677001953125,283.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439752368256,1.1006155098414185e-08,0.0010439642937853,-0.0278807263821363,0.0,0.0,0.0,-0.0102690421044826,60.0,28.467023849487305,0.0,-7.43086232546375e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.168728466948135e-21,3.5843642334740675e-21,3.5843642334740675e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.768444579094648e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,0.0001028670740197,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,7.597763033118099e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0001028669503284,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004879517655353,288.13934326171875,294.1499938964844,296.3273620605469,293.7938537597656,294.5936584472656,296.2045288085937,283.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831423036594e-08,0.0010409045498818,-0.0269440561532974,0.0,0.0,0.0,-0.010091645643115,60.0,26.590669631958008,0.0,-7.387362899180516e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.768444579094648e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,0.0001028670740197,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,7.597763033118099e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0001028669503284,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,0.0004879517655353,288.13934326171875,294.1499938964844,296.3273620605469,293.7938537597656,294.5936584472656,296.2045288085937,283.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409151436761,1.064831423036594e-08,0.0010409045498818,-0.0269440561532974,0.0,0.0,0.0,-0.010091645643115,60.0,26.590669631958008,0.0,-7.387362899180516e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.739914094097912e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.000102566620626,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,7.57557136239484e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,0.0001025664969347,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004865266091655,288.11676025390625,294.1499938964844,296.30975341796875,293.7945251464844,294.6253662109375,296.2455444335937,283.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130371898412,0.0,0.0,0.0,-0.0099153313785791,60.0,25.49566078186035,0.0,-7.344254981944688e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5007019042969,0.0,0.0,9.739914094097912e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,0.000102566620626,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,7.57557136239484e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4959716796875,0.0,0.0,0.0001025664969347,298.2043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787292480469,0.0,0.0,0.0004865266091655,288.11676025390625,294.1499938964844,296.30975341796875,293.7945251464844,294.6253662109375,296.2455444335937,283.5838928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265828123016e-08,0.0010378633160144,-0.0260130371898412,0.0,0.0,0.0,-0.0099153313785791,60.0,25.49566078186035,0.0,-7.344254981944688e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,9.725931886350736e-05,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,0.0001024193770717,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,7.56469598854892e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,0.0001024192533805,298.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0004858282045461,288.10528564453125,294.1499938964844,296.3012084960937,293.7948913574219,294.6408386230469,296.2569885253906,283.6211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118360371791368e-08,0.0010363729670643,-0.0255567450076341,0.0,0.0,0.0,-0.0098289251327514,60.0,25.07262420654297,0.0,-7.323175310602893e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924621582031,0.0,0.0,9.712238534120844e-05,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,0.0001022751748678,299.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53778076171875,0.0,0.0,7.554044714197516e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877624511719,0.0,0.0,0.0001022750511765,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,0.0004851442063227,288.0936889648437,294.1499938964844,296.29278564453125,293.7953186035156,294.65606689453125,296.2644348144531,283.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349232470616,9.9476613613092e-09,0.0010349133517593,-0.0251098591834306,0.0,0.0,0.0,-0.0097443023696541,60.0,24.66036033630371,0.0,-7.302559623667548e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.685975237516686e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.0001019986011669,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,7.533616735599935e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,0.0001019984847516,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,0.0004838323511648,288.0702209472656,294.1499938964844,296.27642822265625,293.79620361328125,294.68585205078125,296.27099609375,283.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620271690380378e-09,0.0010321137961,-0.0242527164518833,0.0,0.0,0.0,-0.0095820007845759,60.0,24.405244827270508,0.0,-7.263102475008054e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.685975237516686e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775695800781,0.0,0.0,0.0001019986011669,299.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284423828125,0.0,0.0,7.533616735599935e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790954589844,0.0,0.0,0.0001019984847516,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622497558594,0.0,0.0,0.0004838323511648,288.0702209472656,294.1499938964844,296.27642822265625,293.79620361328125,294.68585205078125,296.27099609375,283.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620271690380378e-09,0.0010321137961,-0.0242527164518833,0.0,0.0,0.0,-0.0095820007845759,60.0,24.405244827270508,0.0,-7.263102475008054e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.66154839261435e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0001017413596855,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,7.514616299886256e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,0.0001017412432702,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0004826121730729,288.0464172363281,294.1499938964844,296.2605285644531,293.7971496582031,294.7147216796875,296.2698974609375,283.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310408458113,60.0,23.82114219665528,0.0,-7.226497444889901e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744873046875,0.0,0.0,9.66154839261435e-05,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4684143066406,0.0,0.0,0.0001017413596855,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,7.514616299886256e-05,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4699401855469,0.0,0.0,0.0001017412432702,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4533386230469,0.0,0.0,0.0004826121730729,288.0464172363281,294.1499938964844,296.2605285644531,293.7971496582031,294.7147216796875,296.2698974609375,283.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315758831007772e-09,0.0010295099345967,-0.0234554205089807,0.0,0.0,0.0,-0.0094310408458113,60.0,23.82114219665528,0.0,-7.226497444889901e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.63924831012264e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0001015065281535,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,7.497271144529805e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,0.0001015064117382,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0004814983112737,288.0222473144531,294.1499938964844,296.2451171875,293.7980041503906,294.7427062988281,296.2641296386719,283.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.262908935546875,0.0,-7.193160911356244e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.63924831012264e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0001015065281535,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,7.497271144529805e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603271484375,0.0,0.0,0.0001015064117382,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439392089844,0.0,0.0,0.0004814983112737,288.0222473144531,294.1499938964844,296.2451171875,293.7980041503906,294.7427062988281,296.2641296386719,283.8604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.262908935546875,0.0,-7.193160911356244e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.619240881875156e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,0.0001012958309729,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,7.481708598788828e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,0.0001012957218335,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0004804989148396,287.997802734375,294.1499938964844,296.2300720214844,293.7987976074219,294.7698059082031,296.2554626464844,283.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788329175501985e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.73573112487793,0.0,-7.163315274283377e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45477294921875,0.0,0.0,9.619240881875156e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,0.0001012958309729,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4978332519531,0.0,0.0,7.481708598788828e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,0.0001012957218335,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43414306640625,0.0,0.0,0.0004804989148396,287.997802734375,294.1499938964844,296.2300720214844,293.7987976074219,294.7698059082031,296.2554626464844,283.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788329175501985e-09,0.0010249998886138,-0.022074369713664,0.0,0.0,0.0,-0.0091695711016654,60.0,22.73573112487793,0.0,-7.163315274283377e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495544433594,0.0,0.0,9.610166307538748e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,0.0001012002612696,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,7.474649464711547e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451599121094,0.0,0.0,0.0001012001521303,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004800456226803,287.9854431152344,294.1499938964844,296.22265625,293.7991027832031,294.78302001953125,296.2503967285156,283.9515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240409756079,8.675187679330065e-09,0.0010240323608741,-0.0217780955135822,0.0,0.0,0.0,-0.0091134812682867,60.0,22.484575271606445,0.0,-7.149797909278277e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.601611236575992e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384460449219,0.0,0.0,0.0001011101703625,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867858886719,0.0,0.0,7.467995601473376e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,0.0001011100612231,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,0.0004796183202415,287.9730529785156,294.1499938964844,296.21533203125,293.79937744140625,294.7960510253906,296.2450256347656,283.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231286287307,8.568524556551438e-09,0.0010231201304122,-0.0214987825602293,0.0,0.0,0.0,-0.0090606026351451,60.0,22.241044998168945,0.0,-7.137065693996193e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.586222586221992e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0001009481056826,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,7.456025196006522e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0001009480038192,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004788496298715,287.9480895996094,294.1499938964844,296.2008361816406,293.7997436523437,294.821533203125,296.233642578125,284.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376645155294682e-09,0.0010214794892817,-0.0209963042289018,0.0,0.0,0.0,-0.0089654810726642,60.0,21.77423858642578,0.0,-7.114191191703868e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.586222586221992e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4277038574219,0.0,0.0,0.0001009481056826,299.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,7.456025196006522e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0001009480038192,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,0.0004788496298715,287.9480895996094,294.1499938964844,296.2008361816406,293.7997436523437,294.821533203125,296.233642578125,284.0363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376645155294682e-09,0.0010214794892817,-0.0209963042289018,0.0,0.0,0.0,-0.0089654810726642,60.0,21.77423858642578,0.0,-7.114191191703868e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.573066199664026e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0001008095568977,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,7.445791561622173e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0001008094477583,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004781924653798,287.92291259765625,294.1499938964844,296.1865234375,293.7998046875,294.84625244140625,296.2215881347656,284.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212585278499773e-09,0.0010200765682384,-0.0205666646361351,0.0,0.0,0.0,-0.008884148672223,60.0,21.336162567138672,0.0,-7.094661214068766e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.573066199664026e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0001008095568977,299.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637451171875,0.0,0.0,7.445791561622173e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41802978515625,0.0,0.0,0.0001008094477583,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004781924653798,287.92291259765625,294.1499938964844,296.1865234375,293.7998046875,294.84625244140625,296.2215881347656,284.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212585278499773e-09,0.0010200765682384,-0.0205666646361351,0.0,0.0,0.0,-0.008884148672223,60.0,21.336162567138672,0.0,-7.094661214068766e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.561958722770214e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0001006925886031,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.43715136195533e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0001006924867397,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004776376881636,287.8975524902344,294.1499938964844,296.17236328125,293.79949951171875,294.8702392578125,296.2091064453125,284.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.074065860341761e-09,0.0010188920423388,-0.0202039033174514,0.0,0.0,0.0,-0.0088154785335063,60.0,20.92540740966797,0.0,-7.078192965082053e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.561958722770214e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,0.0001006925886031,299.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517517089844,0.0,0.0,7.43715136195533e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,0.0001006924867397,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912353515625,0.0,0.0,0.0004776376881636,287.8975524902344,294.1499938964844,296.17236328125,293.79949951171875,294.8702392578125,296.2091064453125,284.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900074996,8.074065860341761e-09,0.0010188920423388,-0.0202039033174514,0.0,0.0,0.0,-0.0088154785335063,60.0,20.92540740966797,0.0,-7.078192965082053e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.552713891025633e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0001005952217383,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,7.429959805449471e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0001005951198749,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004771758976858,287.8720397949219,294.1499938964844,296.1582336425781,293.7987670898437,294.8934936523437,296.19635009765625,284.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958744774327897e-09,0.0010179057717323,-0.0199018865823745,0.0,0.0,0.0,-0.008758308365941,60.0,20.540359497070312,0.0,-7.064497964393014e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.552713891025633e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934936523437,0.0,0.0,0.0001005952217383,299.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,7.429959805449471e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948974609375,0.0,0.0,0.0001005951198749,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004771758976858,287.8720397949219,294.1499938964844,296.1582336425781,293.7987670898437,294.8934936523437,296.19635009765625,284.1886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179138043895,7.958744774327897e-09,0.0010179057717323,-0.0199018865823745,0.0,0.0,0.0,-0.008758308365941,60.0,20.540359497070312,0.0,-7.064497964393014e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,9.548713569529356e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0001005530939437,299.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,7.426847878377885e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.388916015625,0.0,0.0,0.0001005529920803,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,0.0004769760707858,287.8592529296875,294.1499938964844,296.1511535644531,293.7981872558594,294.90484619140625,296.1898498535156,284.2120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174870258197,7.908838917103367e-09,0.0010174791095778,-0.0197711866348981,0.0,0.0,0.0,-0.0087335677817463,60.0,20.35666275024414,0.0,-7.058574880147718e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,9.545110515318812e-05,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,0.0001005151498247,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.424045179504901e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0001005150479613,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,0.0004767961218021,287.8464050292969,294.1499938964844,296.14410400390625,293.7975158691406,294.9161071777344,296.183349609375,284.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863883766390245e-09,0.0010170945897698,-0.0196534525603055,0.0,0.0,0.0,-0.0087112821638584,60.0,20.1777400970459,0.0,-7.053241546373101e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.538997983327135e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0001004507721518,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.419289613608271e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0001004506702884,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.0004764907935168,287.8206481933594,294.1499938964844,296.1298828125,293.7956848144531,294.93804931640625,296.170166015625,284.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164421983063,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.8369197845459,0.0,-7.044196337346875e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.538997983327135e-05,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3693542480469,0.0,0.0,0.0001004507721518,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,7.419289613608271e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,0.0001004506702884,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558959960937,0.0,0.0,0.0004764907935168,287.8206481933594,294.1499938964844,296.1298828125,293.7956848144531,294.93804931640625,296.170166015625,284.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787596345565362e-09,0.0010164421983063,-0.0194536559283733,0.0,0.0,0.0,-0.0086734620854258,60.0,19.8369197845459,0.0,-7.044196337346875e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
