time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.53418348217383e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0001004000732791,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.41554467822425e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001003999714157,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0004762503376696,287.7947998046875,294.1499938964844,296.11553955078125,293.7932434082031,294.95928955078125,296.1567687988281,284.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727495088261094e-09,0.0010159283410757,-0.0192962493747472,0.0,0.0,0.0,-0.0086436672136187,60.0,19.518728256225582,0.0,-7.037073856963616e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.53418348217383e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,0.0001004000732791,299.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010925292969,0.0,0.0,7.41554467822425e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,0.0001003999714157,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34356689453125,0.0,0.0,0.0004762503376696,287.7947998046875,294.1499938964844,296.11553955078125,293.7932434082031,294.95928955078125,296.1567687988281,284.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015936024487,7.727495088261094e-09,0.0010159283410757,-0.0192962493747472,0.0,0.0,0.0,-0.0086436672136187,60.0,19.518728256225582,0.0,-7.037073856963616e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.530526585876942e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.0001003615543595,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.412699778797105e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0001003614597721,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004760677111335,287.76885986328125,294.1499938964844,296.1009826660156,293.7900695800781,294.9798278808594,296.14312744140625,284.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155453346669,7.681811631243818e-09,0.0010155376512557,-0.0191766023635864,0.0,0.0,0.0,-0.0086210202425718,60.0,19.220388412475582,0.0,-7.031663074030804e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34942626953125,0.0,0.0,9.530526585876942e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,0.0001003615543595,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.412699778797105e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,0.0001003614597721,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,0.0004760677111335,287.76885986328125,294.1499938964844,296.1009826660156,293.7900695800781,294.9798278808594,296.14312744140625,284.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155453346669,7.681811631243818e-09,0.0010155376512557,-0.0191766023635864,0.0,0.0,0.0,-0.0086210202425718,60.0,19.220388412475582,0.0,-7.031663074030804e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.52783229877241e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0001003331708488,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.410602847812697e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0001003330762614,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,0.0004759331059176,287.7428894042969,294.1499938964844,296.0861511230469,293.7861633300781,294.9997253417969,296.1292724609375,284.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.0190883632749319,0.0,0.0,0.0,-0.0086043169721961,60.0,18.939746856689453,0.0,-7.02767337656951e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,9.52783229877241e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0001003331708488,299.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,7.410602847812697e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0001003330762614,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182983398437,0.0,0.0,0.0004759331059176,287.7428894042969,294.1499938964844,296.0861511230469,293.7861633300781,294.9997253417969,296.1292724609375,284.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152570903301,7.648120359249333e-09,0.0010152494069188,-0.0190883632749319,0.0,0.0,0.0,-0.0086043169721961,60.0,18.939746856689453,0.0,-7.02767337656951e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.526804205961524e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,0.0001003223514999,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675537109375,0.0,0.0,7.409803220070899e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0001003222496365,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,0.0004758817958645,287.7298583984375,294.1499938964844,296.07861328125,293.78387451171875,295.0094299316406,296.12225341796875,284.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635259535732075e-09,0.001015139510855,-0.0190546792000532,0.0,0.0,0.0,-0.0085979420691728,60.0,18.80569267272949,0.0,-7.026150683486776e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232727050781,0.0,0.0,9.525968198431656e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3181457519531,0.0,0.0,0.0001003135403152,299.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607177734375,0.0,0.0,7.40915274946019e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3194274902344,0.0,0.0,0.0001003134457278,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0004758400318678,287.71685791015625,294.1499938964844,296.07098388671875,293.7814025878906,295.0189819335937,296.1151428222656,284.4355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272442996501,0.0,0.0,0.0,-0.0085927490144968,60.0,18.67549133300781,0.0,-7.024910786412877e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.524771303404124e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001003009310807,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.408220699289814e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0001003008364932,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0004757802817039,287.6907958984375,294.1499938964844,296.055419921875,293.7757263183594,295.0376281738281,296.1006774902344,284.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.42594337463379,0.0,-7.023132297945267e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.524771303404124e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,0.0001003009310807,299.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,7.408220699289814e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061218261719,0.0,0.0,0.0001003008364932,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0004757802817039,287.6907958984375,294.1499938964844,296.055419921875,293.7757263183594,295.0376281738281,296.1006774902344,284.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609758156945645e-09,0.0010149213485419,-0.0189878903329372,0.0,0.0,0.0,-0.0085852993652224,60.0,18.42594337463379,0.0,-7.023132297945267e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,9.524119377601892e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,0.0001002940553007,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.407712109852582e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,0.0001002939607133,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0004757477145176,287.66473388671875,294.1499938964844,296.0393981933594,293.76910400390625,295.0556335449219,296.0858459472656,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663078635931,0.0,0.0,0.0,-0.0085812136530876,60.0,18.192852020263672,0.0,-7.022156722769068e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,9.524119377601892e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913818359375,0.0,0.0,0.0001002940553007,299.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.407712109852582e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926330566406,0.0,0.0,0.0001002939607133,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789001464844,0.0,0.0,0.0004757477145176,287.66473388671875,294.1499938964844,296.0393981933594,293.76910400390625,295.0556335449219,296.0858459472656,284.50372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601516749389248e-09,0.0010148509172722,-0.0189663078635931,0.0,0.0,0.0,-0.0085812136530876,60.0,18.192852020263672,0.0,-7.022156722769068e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.524063352728264e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,0.0001002934586722,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,7.407668454106897e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.0001002933713607,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.0004757449496537,287.638671875,294.1499938964844,296.0228271484375,293.7614440917969,295.072998046875,296.07061767578125,284.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600714724276258e-09,0.0010148439323529,-0.0189642049372196,0.0,0.0,0.0,-0.0085808159783482,60.0,17.99712562561035,0.0,-7.022062220585212e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.524063352728264e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777709960937,0.0,0.0,0.0001002934586722,299.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187561035156,0.0,0.0,7.407668454106897e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27899169921875,0.0,0.0,0.0001002933713607,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654724121094,0.0,0.0,0.0004757449496537,287.638671875,294.1499938964844,296.0228271484375,293.7614440917969,295.072998046875,296.07061767578125,284.5356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600714724276258e-09,0.0010148439323529,-0.0189642049372196,0.0,0.0,0.0,-0.0085808159783482,60.0,17.99712562561035,0.0,-7.022062220585212e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.52465197769925e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,0.0001002996505121,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,7.408125384245068e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0001002995559247,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,0.0004757743736263,287.6126708984375,294.1499938964844,296.00567626953125,293.7526550292969,295.0897521972656,296.0549011230469,284.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793472665e-09,0.0010149057488888,-0.0189831163734197,0.0,0.0,0.0,-0.0085843950510025,60.0,17.832292556762695,0.0,-7.022916292953596e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,9.52465197769925e-05,298.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640075683594,0.0,0.0,0.0001002996505121,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,7.408125384245068e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,0.0001002995559247,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,0.0004757743736263,287.6126708984375,294.1499938964844,296.00567626953125,293.7526550292969,295.0897521972656,296.0549011230469,284.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.60793472665e-09,0.0010149057488888,-0.0189831163734197,0.0,0.0,0.0,-0.0085843950510025,60.0,17.832292556762695,0.0,-7.022916292953596e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,9.525136556476356e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.257080078125,0.0,0.0,0.0001003047509584,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973022460937,0.0,0.0,7.408502278849483e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25830078125,0.0,0.0,0.0001003046636469,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0004757986171171,287.5996398925781,294.1499938964844,295.9968566894531,293.7478332519531,295.0979309082031,296.046875,284.5809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149645386263,7.613923713734039e-09,0.0010149569716304,-0.0189988017082214,0.0,0.0,0.0,-0.0085873650386929,60.0,17.750967025756836,0.0,-7.023625414603887e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,9.525733185000718e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2501220703125,0.0,0.0,0.0001003110301098,299.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29010009765625,0.0,0.0,7.408965029753745e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513427734375,0.0,0.0,0.0001003109427983,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,0.0004758283903356,287.586669921875,294.1499938964844,295.98785400390625,293.74273681640625,295.1059265136719,296.0386962890625,284.5954895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.672069549560547,0.0,-7.024497961083398e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.527053771307692e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,0.0001003249344648,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,7.409991667373106e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,0.0001003248398774,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0004758943978231,287.56072998046875,294.1499938964844,295.9693298339844,293.7315368652344,295.1214294433594,296.0218505859375,284.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.51930046081543,0.0,-7.026433479495608e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2408752441406,0.0,0.0,9.527053771307692e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,0.0001003249344648,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,7.409991667373106e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2373046875,0.0,0.0,0.0001003248398774,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242736816406,0.0,0.0,0.0004758943978231,287.56072998046875,294.1499938964844,295.9693298339844,293.7315368652344,295.1214294433594,296.0218505859375,284.6236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.51930046081543,0.0,-7.026433479495608e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,9.528392547508702e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,0.0001003390207188,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,7.411032129311934e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,0.0001003389334073,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,0.0004759612784255,287.5348205566406,294.1499938964844,295.95001220703125,293.71905517578125,295.1363220214844,296.00439453125,284.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654223033171093e-09,0.0010153016773983,-0.0191043466329574,0.0,0.0,0.0,-0.008607342839241,60.0,17.371849060058594,0.0,-7.028395998531779e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2267150878906,0.0,0.0,9.528392547508702e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,0.0001003390207188,299.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.260986328125,0.0,0.0,7.411032129311934e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,0.0001003389334073,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2102966308594,0.0,0.0,0.0004759612784255,287.5348205566406,294.1499938964844,295.95001220703125,293.71905517578125,295.1363220214844,296.00439453125,284.650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654223033171093e-09,0.0010153016773983,-0.0191043466329574,0.0,0.0,0.0,-0.008607342839241,60.0,17.371849060058594,0.0,-7.028395998531779e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,9.529655653750524e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077941894531,0.0,0.0,0.0001003523138933,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,7.412013655994087e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.0001003522338578,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962280273437,0.0,0.0,0.0004760243755299,287.509033203125,294.1499938964844,295.93023681640625,293.7040710449219,295.15057373046875,295.986328125,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669856749714654e-09,0.0010154352057725,-0.019145293161273,0.0,0.0,0.0,-0.0086150923743844,60.0,17.228130340576172,0.0,-7.030246962358433e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,9.529655653750524e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2077941894531,0.0,0.0,0.0001003523138933,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.24627685546875,0.0,0.0,7.412013655994087e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2089538574219,0.0,0.0,0.0001003522338578,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1962280273437,0.0,0.0,0.0004760243755299,287.509033203125,294.1499938964844,295.93023681640625,293.7040710449219,295.15057373046875,295.986328125,284.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154427727684,7.669856749714654e-09,0.0010154352057725,-0.019145293161273,0.0,0.0,0.0,-0.0086150923743844,60.0,17.228130340576172,0.0,-7.030246962358433e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980895996094,0.0,0.0,9.531257092021406e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935119628906,0.0,0.0,0.0001003691722871,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,7.413258572341874e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19464111328125,0.0,0.0,0.0001003690922516,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,0.0004761044110637,287.4833068847656,294.1499938964844,295.910400390625,293.6855773925781,295.1642150878906,295.9677734375,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156127391383,7.689709313751791e-09,0.0010156049393117,-0.0191972870379686,0.0,0.0,0.0,-0.0086249345913529,60.0,17.08599281311035,0.0,-7.032598148271063e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1980895996094,0.0,0.0,9.531257092021406e-05,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1935119628906,0.0,0.0,0.0001003691722871,299.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2314758300781,0.0,0.0,7.413258572341874e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19464111328125,0.0,0.0,0.0001003690922516,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820678710937,0.0,0.0,0.0004761044110637,287.4833068847656,294.1499938964844,295.910400390625,293.6855773925781,295.1642150878906,295.9677734375,284.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156127391383,7.689709313751791e-09,0.0010156049393117,-0.0191972870379686,0.0,0.0,0.0,-0.0086249345913529,60.0,17.08599281311035,0.0,-7.032598148271063e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,9.532144031254576e-05,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1863098144531,0.0,0.0,0.0001003785146167,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240600585937,0.0,0.0,7.413948333123699e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874389648437,0.0,0.0,0.0001003784273052,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,0.0004761487361975,287.470458984375,294.1499938964844,295.90045166015625,293.67510986328125,295.1708068847656,295.95831298828125,284.7138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700711179836617e-09,0.0010156991193071,-0.0192261021584272,0.0,0.0,0.0,-0.0086303884163498,60.0,17.01521873474121,0.0,-7.033901283648447e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.18365478515625,0.0,0.0,9.533081902191044e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1791076660156,0.0,0.0,0.0001003883880912,299.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166442871094,0.0,0.0,7.41467738407664e-05,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18023681640625,0.0,0.0,0.0001003883007797,298.53033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,0.0004761955933645,287.4576721191406,294.1499938964844,295.8905029296875,293.6638488769531,295.1772766113281,295.94879150390625,284.7258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712345428956269e-09,0.0010157985379919,-0.0192565731704235,0.0,0.0,0.0,-0.0086361560970544,60.0,16.944499969482422,0.0,-7.035279736555823e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,9.535052231512964e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0001004091318463,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,7.416208973154426e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.0001004090518108,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,0.0004762940516229,287.4321594238281,294.1499938964844,295.8705444335937,293.6390991210937,295.1897277832031,295.9295349121094,284.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736802309921131e-09,0.0010160077363252,-0.0193206239491701,0.0,0.0,0.0,-0.0086482800543308,60.0,16.8031005859375,0.0,-7.038176619289517e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.16912841796875,0.0,0.0,9.535052231512964e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1646728515625,0.0,0.0,0.0001004091318463,299.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.20172119140625,0.0,0.0,7.416208973154426e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.165771484375,0.0,0.0,0.0001004090518108,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,0.0004762940516229,287.4321594238281,294.1499938964844,295.8705444335937,293.6390991210937,295.1897277832031,295.9295349121094,284.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736802309921131e-09,0.0010160077363252,-0.0193206239491701,0.0,0.0,0.0,-0.0086482800543308,60.0,16.8031005859375,0.0,-7.038176619289517e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545715332031,0.0,0.0,9.53709241002798e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501770019531,0.0,0.0,0.0001004306104732,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,7.417795131914318e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,0.0001004305304377,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13916015625,0.0,0.0,0.0004763959732372,287.40673828125,294.1499938964844,295.8505554199219,293.61163330078125,295.2015686035156,295.9100341796875,284.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162319522351,7.762121612131523e-09,0.0010162241524085,-0.0193869359791278,0.0,0.0,0.0,-0.0086608324199914,60.0,16.661832809448242,0.0,-7.04117724126263e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1545715332031,0.0,0.0,9.53709241002798e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1501770019531,0.0,0.0,0.0001004306104732,299.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1867370605469,0.0,0.0,7.417795131914318e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512756347656,0.0,0.0,0.0001004305304377,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13916015625,0.0,0.0,0.0004763959732372,287.40673828125,294.1499938964844,295.8505554199219,293.61163330078125,295.2015686035156,295.9100341796875,284.7716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162319522351,7.762121612131523e-09,0.0010162241524085,-0.0193869359791278,0.0,0.0,0.0,-0.0086608324199914,60.0,16.661832809448242,0.0,-7.04117724126263e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.0,0.0,9.539118764223532e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,0.0001004519435809,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,7.41937110433355e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0001004518635454,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.124755859375,0.0,0.0,0.0004764972254633,287.3814392089844,294.1499938964844,295.8305358886719,293.5816345214844,295.2128601074219,295.8903503417969,284.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164470877498,7.78727482497743e-09,0.0010164392879232,-0.0194528121501207,0.0,0.0,0.0,-0.008673301897943,60.0,16.520614624023438,0.0,-7.044157968039144e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13995361328125,0.0,0.0,9.539118764223532e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356201171875,0.0,0.0,0.0001004519435809,299.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717224121094,0.0,0.0,7.41937110433355e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1366882324219,0.0,0.0,0.0001004518635454,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.124755859375,0.0,0.0,0.0004764972254633,287.3814392089844,294.1499938964844,295.8305358886719,293.5816345214844,295.2128601074219,295.8903503417969,284.79345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164470877498,7.78727482497743e-09,0.0010164392879232,-0.0194528121501207,0.0,0.0,0.0,-0.008673301897943,60.0,16.520614624023438,0.0,-7.044157968039144e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,9.541055624140428e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,0.0001004723380901,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,7.420876499963924e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220703125,0.0,0.0,0.0001004722580546,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0004765939956996,287.3562927246094,294.1499938964844,295.8104553222656,293.5494384765625,295.2235717773437,295.8705139160156,284.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166526772081,7.811310709371355e-09,0.0010166448773816,-0.0195157639682292,0.0,0.0,0.0,-0.0086852181702852,60.0,16.379419326782227,0.0,-7.047007244409542e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,9.541055624140428e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,0.0001004723380901,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1566772460937,0.0,0.0,7.420876499963924e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220703125,0.0,0.0,0.0001004722580546,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1102905273437,0.0,0.0,0.0004765939956996,287.3562927246094,294.1499938964844,295.8104553222656,293.5494384765625,295.2235717773437,295.8705139160156,284.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166526772081,7.811310709371355e-09,0.0010166448773816,-0.0195157639682292,0.0,0.0,0.0,-0.0086852181702852,60.0,16.379419326782227,0.0,-7.047007244409542e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11798095703125,0.0,0.0,9.541962208459154e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137084960937,0.0,0.0,0.0001004818768706,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1491394042969,0.0,0.0,7.421580812660977e-05,298.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.000100481796835,298.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,0.000476639252156,287.3437805175781,294.1499938964844,295.8004150390625,293.5325622558594,295.22869873046875,295.86053466796875,284.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167487198486,7.822555048164759e-09,0.0010167409200221,-0.0195452123880386,0.0,0.0,0.0,-0.0086907921358942,60.0,16.30885887145996,0.0,-7.048340933124565e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,9.542819316266105e-05,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1063842773437,0.0,0.0,0.000100490899058,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1416015625,0.0,0.0,7.422247290378436e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.107421875,0.0,0.0,0.0001004908190225,298.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,0.0004766820929944,287.331298828125,294.1499938964844,295.79034423828125,293.5152282714844,295.2336730957031,295.8505554199219,284.8348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016839640215,7.833188320205409e-09,0.0010168318403884,-0.0195730607956647,0.0,0.0,0.0,-0.008696062490344,60.0,16.23837661743164,0.0,-7.049601435937802e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,9.544378553982824e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917053222656,0.0,0.0,0.0001005073208943,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264953613281,0.0,0.0,7.42345946491696e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,0.0001005072408588,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812683105469,0.0,0.0,0.0004767600039485,287.30645751953125,294.1499938964844,295.7702331542969,293.47930908203125,295.2432861328125,295.8305053710937,284.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170050663873,7.8525248525807e-09,0.0010169972665607,-0.019623702391982,0.0,0.0,0.0,-0.0087056495249271,60.0,16.09752655029297,0.0,-7.0518943573461e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
