time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,9.544378553982824e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0917053222656,0.0,0.0,0.0001005073208943,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1264953613281,0.0,0.0,7.42345946491696e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0927429199219,0.0,0.0,0.0001005072408588,298.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0812683105469,0.0,0.0,0.0004767600039485,287.30645751953125,294.1499938964844,295.7702331542969,293.47930908203125,295.2432861328125,295.8305053710937,284.854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170050663873,7.8525248525807e-09,0.0010169972665607,-0.019623702391982,0.0,0.0,0.0,-0.0087056495249271,60.0,16.09752655029297,0.0,-7.0518943573461e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811767578125,0.0,0.0,9.545635111862794e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,0.0001005205413093,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,7.424435898428783e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0001005204612738,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,0.0004768227809108,287.2817687988281,294.1499938964844,295.7500915527344,293.4418640136719,295.2523498535156,295.8103942871094,284.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868083073958587e-09,0.0010171303292736,-0.0196644477546215,0.0,0.0,0.0,-0.0087133618071675,60.0,15.956740379333496,0.0,-7.053739636830869e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811767578125,0.0,0.0,9.545635111862794e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770263671875,0.0,0.0,0.0001005205413093,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1113586425781,0.0,0.0,7.424435898428783e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780639648437,0.0,0.0,0.0001005204612738,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,0.0004768227809108,287.2817687988281,294.1499938964844,295.7500915527344,293.4418640136719,295.2523498535156,295.8103942871094,284.8739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171381291002,7.868083073958587e-09,0.0010171303292736,-0.0196644477546215,0.0,0.0,0.0,-0.0087133618071675,60.0,15.956740379333496,0.0,-7.053739636830869e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729064941406,0.0,0.0,9.54615679802373e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,0.0001005260273814,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029052734375,0.0,0.0,7.424841169267893e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.06982421875,0.0,0.0,0.0001005259546218,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0585632324219,0.0,0.0,0.0004768488288391,287.2680053710937,294.1499938964844,295.7388000488281,293.4203491210937,295.25714111328125,295.79913330078125,284.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171933099627,7.87453124928561e-09,0.0010171853937208,-0.0196813382208347,0.0,0.0,0.0,-0.0087165590375661,60.0,15.878060340881348,0.0,-7.054504891357284e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664367675781,0.0,0.0,9.546553337713704e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623474121094,0.0,0.0,0.000100530203781,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09625244140625,0.0,0.0,7.425149669870734e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,0.0001005301310215,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521545410156,0.0,0.0,0.0004768686485476,287.2572326660156,294.1499938964844,295.7299194335937,293.4031982421875,295.2608947753906,295.7902526855469,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172352194786,7.879434882340774e-09,0.0010172273032367,-0.0196941774338483,0.0,0.0,0.0,-0.0087189897894859,60.0,15.816248893737791,0.0,-7.055086115315137e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,9.547065565129742e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476379394531,0.0,0.0,0.0001005356025416,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08111572265625,0.0,0.0,7.42554766475223e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0001005355225061,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,0.0004768942890223,287.2328796386719,294.1499938964844,295.7097473144531,293.3635559082031,295.2688903808594,295.77008056640625,284.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172891197726,7.885732067336448e-09,0.0010172812035307,-0.0197106711566448,0.0,0.0,0.0,-0.008722111582756,60.0,15.676252365112305,0.0,-7.055833606273154e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,9.547065565129742e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476379394531,0.0,0.0,0.0001005356025416,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08111572265625,0.0,0.0,7.42554766475223e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0001005355225061,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03759765625,0.0,0.0,0.0004768942890223,287.2328796386719,294.1499938964844,295.7097473144531,293.3635559082031,295.2688903808594,295.77008056640625,284.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172891197726,7.885732067336448e-09,0.0010172812035307,-0.0197106711566448,0.0,0.0,0.0,-0.008722111582756,60.0,15.676252365112305,0.0,-7.055833606273154e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,9.547088120598346e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0403137207031,0.0,0.0,0.0001005358353722,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0735778808594,0.0,0.0,7.425564399454743e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001005357553367,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303039550781,0.0,0.0,0.0004768954240716,287.2207946777344,294.1499938964844,295.6996459960937,293.3434143066406,295.2726135253906,295.760009765625,284.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017291098833,7.885967434617669e-09,0.0010172831825911,-0.0197112876921892,0.0,0.0,0.0,-0.0087222279980778,60.0,15.606623649597168,0.0,-7.05586131743985e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0369567871094,0.0,0.0,9.547018999001013e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.032958984375,0.0,0.0,0.0001005351005005,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,7.425510557368398e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339660644531,0.0,0.0,0.0001005350277409,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0230407714844,0.0,0.0,0.0004768919607158,287.2087707519531,294.1499938964844,295.6895446777344,293.3231506347656,295.2762145996094,295.7499084472656,284.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172830661758,7.885059716272735e-09,0.0010172751499339,-0.0197089109569787,0.0,0.0,0.0,-0.0087217772379517,60.0,15.537283897399902,0.0,-7.055754025486749e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.022216796875,0.0,0.0,9.546645742375404e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182800292969,0.0,0.0,0.0001005311642074,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,7.42521951906383e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,0.0001005310914479,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,0.0004768733342643,287.1847839355469,294.1499938964844,295.6693725585937,293.2822570800781,295.2831726074219,295.7297668457031,284.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172426700592,7.880317731689956e-09,0.0010172348702326,-0.0196964927017688,0.0,0.0,0.0,-0.008719427511096,60.0,15.399176597595217,0.0,-7.055191275640027e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.022216796875,0.0,0.0,9.546645742375404e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0182800292969,0.0,0.0,0.0001005311642074,299.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,7.42521951906383e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,0.0001005310914479,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00848388671875,0.0,0.0,0.0004768733342643,287.1847839355469,294.1499938964844,295.6693725585937,293.2822570800781,295.2831726074219,295.7297668457031,284.9456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172426700592,7.880317731689956e-09,0.0010172348702326,-0.0196964927017688,0.0,0.0,0.0,-0.008719427511096,60.0,15.399176597595217,0.0,-7.055191275640027e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,9.545651846565306e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0001005206941044,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,7.424446084769443e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,0.0001005206213449,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,0.0004768237122334,287.1610412597656,294.1499938964844,295.649169921875,293.2411499023437,295.2895812988281,295.7096252441406,284.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171361500397,7.867849483034206e-09,0.0010171282337978,-0.0196638368070125,0.0,0.0,0.0,-0.0087132463231682,60.0,15.262229919433594,0.0,-7.053711925664174e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,9.545651846565306e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0036315917969,0.0,0.0,0.0001005206941044,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,7.424446084769443e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0046081542969,0.0,0.0,0.0001005206213449,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,0.0004768237122334,287.1610412597656,294.1499938964844,295.649169921875,293.2411499023437,295.2895812988281,295.7096252441406,284.9624938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171361500397,7.867849483034206e-09,0.0010171282337978,-0.0196638368070125,0.0,0.0,0.0,-0.0087132463231682,60.0,15.262229919433594,0.0,-7.053711925664174e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,9.544088243274018e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,0.0001005042213364,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208435058594,0.0,0.0,7.42322881706059e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,0.0001005041485768,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,0.0004767456266563,287.13751220703125,294.1499938964844,295.6289978027344,293.2000427246094,295.29547119140625,295.68951416015625,284.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169687448069,7.848282024269793e-09,0.001016960828565,-0.0196125898510217,0.0,0.0,0.0,-0.008703545667231,60.0,15.126797676086426,0.0,-7.051391293089182e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99285888671875,0.0,0.0,9.544088243274018e-05,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,0.0001005042213364,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208435058594,0.0,0.0,7.42322881706059e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9899597167969,0.0,0.0,0.0001005041485768,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,0.0004767456266563,287.13751220703125,294.1499938964844,295.6289978027344,293.2000427246094,295.29547119140625,295.68951416015625,284.9788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169687448069,7.848282024269793e-09,0.001016960828565,-0.0196125898510217,0.0,0.0,0.0,-0.008703545667231,60.0,15.126797676086426,0.0,-7.051391293089182e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97821044921875,0.0,0.0,9.54194983933121e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,0.0001004817022476,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,7.421564805554226e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.000100481629488,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,0.0004766388155985,287.1141967773437,294.1499938964844,295.6088256835937,293.1591796875,295.3008728027344,295.6694641113281,284.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821552294728917e-09,0.0010167321888729,-0.0195425879210233,0.0,0.0,0.0,-0.0086902938783168,60.0,14.993167877197266,0.0,-7.048221561944956e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97821044921875,0.0,0.0,9.54194983933121e-05,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,0.0001004817022476,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.005859375,0.0,0.0,7.421564805554226e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753723144531,0.0,0.0,0.000100481629488,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9649658203125,0.0,0.0,0.0004766388155985,287.1141967773437,294.1499938964844,295.6088256835937,293.1591796875,295.3008728027344,295.6694641113281,284.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821552294728917e-09,0.0010167321888729,-0.0195425879210233,0.0,0.0,0.0,-0.0086902938783168,60.0,14.993167877197266,0.0,-7.048221561944956e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709167480469,0.0,0.0,9.54060596995987e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671630859375,0.0,0.0,0.00010046755051,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,7.420519978040829e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.96807861328125,0.0,0.0,0.0001004674777504,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.957763671875,0.0,0.0,0.0004765717312693,287.1026306152344,294.1499938964844,295.5987548828125,293.138916015625,295.3033447265625,295.6594543457031,285.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165959829464,7.804772828023943e-09,0.0010165881831198,-0.0194986425340175,0.0,0.0,0.0,-0.0086819734424352,60.0,14.927346229553224,0.0,-7.046232752827565e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.963623046875,0.0,0.0,9.53916969592683e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598693847656,0.0,0.0,0.0001004524237941,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,7.419402390951291e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9608154296875,0.0,0.0,0.0001004523510346,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,0.0004764999903272,287.09112548828125,294.1499938964844,295.58868408203125,293.11883544921875,295.30572509765625,295.64947509765625,285.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164423147216,7.786835176659679e-09,0.001016434514895,-0.0194516628980636,0.0,0.0,0.0,-0.0086730783805251,60.0,14.8619384765625,0.0,-7.044106098419435e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,9.535775461699814e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,0.0001004166697384,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,7.416761945933104e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,0.0001004166042548,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,0.000476330431411,287.0682067871094,294.1499938964844,295.56854248046875,293.07928466796875,295.310302734375,295.6295166015625,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160816600546,7.744460184255786e-09,0.001016073860228,-0.019340680912137,0.0,0.0,0.0,-0.0086520807817578,60.0,14.731633186340332,0.0,-7.039083982363081e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490661621094,0.0,0.0,9.535775461699814e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94537353515625,0.0,0.0,0.0001004166697384,299.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,7.416761945933104e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,0.0001004166042548,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9361572265625,0.0,0.0,0.000476330431411,287.0682067871094,294.1499938964844,295.56854248046875,293.07928466796875,295.310302734375,295.6295166015625,285.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160816600546,7.744460184255786e-09,0.001016073860228,-0.019340680912137,0.0,0.0,0.0,-0.0086520807817578,60.0,14.731633186340332,0.0,-7.039083982363081e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345703125,0.0,0.0,9.531901741866022e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.930908203125,0.0,0.0,0.0001003758734441,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,7.413748244289309e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.0001003758079605,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,0.0004761369491461,287.0455017089844,294.1499938964844,295.5484619140625,293.04071044921875,295.3144836425781,295.609619140625,285.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156687349081,7.696112191979411e-09,0.0010156610514968,-0.019214054569602,0.0,0.0,0.0,-0.0086281150579452,60.0,14.60395622253418,0.0,-7.033356297370119e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345703125,0.0,0.0,9.531901741866022e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.930908203125,0.0,0.0,0.0001003758734441,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,7.413748244289309e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.0001003758079605,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9218139648437,0.0,0.0,0.0004761369491461,287.0455017089844,294.1499938964844,295.5484619140625,293.04071044921875,295.3144836425781,295.609619140625,285.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156687349081,7.696112191979411e-09,0.0010156610514968,-0.019214054569602,0.0,0.0,0.0,-0.0086281150579452,60.0,14.60395622253418,0.0,-7.033356297370119e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92529296875,0.0,0.0,9.529083763482048e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,0.000100346194813,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9516906738281,0.0,0.0,7.411555998260155e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225769042969,0.0,0.0,0.0001003461293294,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.91265869140625,0.0,0.0,0.0004759961739182,287.0310974121094,294.1499938964844,295.5356140136719,293.0166931152344,295.31689453125,295.596923828125,285.0503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153666371479,7.660946543808222e-09,0.001015359070152,-0.0191219560801982,0.0,0.0,0.0,-0.008610675111413,60.0,14.524324417114258,0.0,-7.029191806395829e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92010498046875,0.0,0.0,9.527469228487462e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9164733886719,0.0,0.0,0.000100329198176,299.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9463806152344,0.0,0.0,7.410300167975947e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9173889160156,0.0,0.0,0.0001003291326924,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,0.0004759155563078,287.0229797363281,294.1499938964844,295.52838134765625,293.0034484863281,295.3182373046875,295.5898132324219,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151960887014,7.640809762676781e-09,0.0010151884052902,-0.0190692152827978,0.0,0.0,0.0,-0.0086007006466388,60.0,14.479533195495604,0.0,-7.026807935517354e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,9.522488835500552e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,0.0001002767385216,299.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,7.406425720546395e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.000100276673038,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0004756667767651,287.0007019042969,294.1499938964844,295.50836181640625,292.9676818847656,295.3215637207031,295.570068359375,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014664536342,7.57867191225614e-09,0.0010146569693461,-0.0189064722508192,0.0,0.0,0.0,-0.0085698962211608,60.0,14.358555793762209,0.0,-7.019453107659501e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056701660156,0.0,0.0,9.522488835500552e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,0.0001002767385216,299.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,7.406425720546395e-05,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90301513671875,0.0,0.0,0.000100276673038,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89324951171875,0.0,0.0,0.0004756667767651,287.0007019042969,294.1499938964844,295.50836181640625,292.9676818847656,295.3215637207031,295.570068359375,285.0701599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014664536342,7.57867191225614e-09,0.0010146569693461,-0.0189064722508192,0.0,0.0,0.0,-0.0085698962211608,60.0,14.358555793762209,0.0,-7.019453107659501e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89849853515625,0.0,0.0,9.519766899757089e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8949584960937,0.0,0.0,0.0001002480785246,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.92431640625,0.0,0.0,7.404308416880667e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958435058594,0.0,0.0,0.0001002480130409,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861694335937,0.0,0.0,0.000475530832773,286.9896545410156,294.1499938964844,295.49835205078125,292.950439453125,295.3230285644531,295.56024169921875,285.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143721010535,7.544718627627844e-09,0.0010143645340576,-0.0188175477087497,0.0,0.0,0.0,-0.0085530532523989,60.0,14.300013542175291,0.0,-7.01543640957425e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.891357421875,0.0,0.0,9.516956197330728e-05,298.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,0.000100218472653,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169921875,0.0,0.0,7.402121991617605e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887023925781,0.0,0.0,0.0001002184071694,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8790588378906,0.0,0.0,0.0004753904358949,286.9786682128906,294.1499938964844,295.4883728027344,292.9336853027344,295.3244323730469,295.5504150390625,285.0843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140723315998,7.509656896331762e-09,0.0010140647646039,-0.0187257174402475,0.0,0.0,0.0,-0.0085356719791889,60.0,14.242205619812012,0.0,-7.011289682168353e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,9.511055395705624e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,0.000100156335975,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,7.397532317554578e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0001001562704914,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,0.0004750957014039,286.9568176269531,294.1499938964844,295.4684143066406,292.9017028808594,295.3269958496094,295.5308532714844,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134455515071,7.436065541099879e-09,0.0010134381009265,-0.0185329709202051,0.0,0.0,0.0,-0.0084992023184895,60.0,14.128684997558594,0.0,-7.002589796911708e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,9.511055395705624e-05,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,0.000100156335975,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023742675781,0.0,0.0,7.397532317554578e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0001001562704914,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,0.0004750957014039,286.9568176269531,294.1499938964844,295.4684143066406,292.9017028808594,295.3269958496094,295.5308532714844,285.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134455515071,7.436065541099879e-09,0.0010134381009265,-0.0185329709202051,0.0,0.0,0.0,-0.0084992023184895,60.0,14.128684997558594,0.0,-7.002589796911708e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,9.50457833823748e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,0.0001000881238724,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,7.392493716906756e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,0.0001000880583887,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,0.0004747721832245,286.93524169921875,294.1499938964844,295.4485168457031,292.8720092773437,295.3291015625,295.51141357421875,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127538116648,7.355285269738942e-09,0.0010127464774996,-0.0183213949203491,0.0,0.0,0.0,-0.0084591517224907,60.0,14.02080535888672,0.0,-6.993045786884977e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.86285400390625,0.0,0.0,9.50457833823748e-05,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85943603515625,0.0,0.0,0.0001000881238724,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8878479003906,0.0,0.0,7.392493716906756e-05,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602905273437,0.0,0.0,0.0001000880583887,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85089111328125,0.0,0.0,0.0004747721832245,286.93524169921875,294.1499938964844,295.4485168457031,292.8720092773437,295.3291015625,295.51141357421875,285.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127538116648,7.355285269738942e-09,0.0010127464774996,-0.0183213949203491,0.0,0.0,0.0,-0.0084591517224907,60.0,14.02080535888672,0.0,-6.993045786884977e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,9.497730934526773e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0001000160118564,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,7.387166988337412e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,0.0001000159463728,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0004744301259052,286.91387939453125,294.1499938964844,295.4286804199219,292.8448486328125,295.3308410644531,295.4920349121094,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012023887597,7.269892687844504e-09,0.0010120165534317,-0.01809773594141,0.0,0.0,0.0,-0.0084168203175067,60.0,13.9176664352417,0.0,-6.982964606550014e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487243652344,0.0,0.0,9.497730934526773e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8453369140625,0.0,0.0,0.0001000160118564,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734130859375,0.0,0.0,7.387166988337412e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,0.0001000159463728,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8368835449219,0.0,0.0,0.0004744301259052,286.91387939453125,294.1499938964844,295.4286804199219,292.8448486328125,295.3308410644531,295.4920349121094,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012023887597,7.269892687844504e-09,0.0010120165534317,-0.01809773594141,0.0,0.0,0.0,-0.0084168203175067,60.0,13.9176664352417,0.0,-6.982964606550014e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,9.490497905062512e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,9.993983985623343e-05,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,7.381541217910126e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,9.993978164857252e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,0.0004740688600577,286.8927307128906,294.1499938964844,295.4089050292969,292.8204345703125,295.33221435546875,295.4727783203125,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112524032592,7.1796995015915854e-09,0.0010112451855093,-0.0178615003824234,0.0,0.0,0.0,-0.0083721075206995,60.0,13.820245742797852,0.0,-6.972324229082005e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83465576171875,0.0,0.0,9.490497905062512e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8313293457031,0.0,0.0,9.993983985623343e-05,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,7.381541217910126e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321533203125,0.0,0.0,9.993978164857252e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.822998046875,0.0,0.0,0.0004740688600577,286.8927307128906,294.1499938964844,295.4089050292969,292.8204345703125,295.33221435546875,295.4727783203125,285.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112524032592,7.1796995015915854e-09,0.0010112451855093,-0.0178615003824234,0.0,0.0,0.0,-0.0083721075206995,60.0,13.820245742797852,0.0,-6.972324229082005e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8276672363281,0.0,0.0,9.48673623497598e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243408203125,0.0,0.0,9.990022226702422e-05,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518981933594,0.0,0.0,7.378614827757701e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8251647949219,0.0,0.0,9.99001640593633e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160705566406,0.0,0.0,0.0004738809366244,286.8822937011719,294.1499938964844,295.3990478515625,292.8093566894531,295.33270263671875,295.4632263183594,285.1454162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108496062457,7.132789470176704e-09,0.0010108423884958,-0.0177386347204446,0.0,0.0,0.0,-0.0083488440141081,60.0,13.774502754211426,0.0,-6.96679336442685e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,9.482933091931044e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8173828125,0.0,0.0,9.986017539631575e-05,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8447570800781,0.0,0.0,7.375657150987536e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182067871094,0.0,0.0,9.986011718865484e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091735839844,0.0,0.0,0.0004736910050269,286.8719177246094,294.1499938964844,295.3891906738281,292.799072265625,295.3331298828125,295.45367431640625,285.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104441316798,7.0853740652410124e-09,0.0010104370303452,-0.0176144409924745,0.0,0.0,0.0,-0.0083253374323248,60.0,13.72991943359375,0.0,-6.961204945810098e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
