time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,9.475161641603336e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,9.977833542507142e-05,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,7.369611557805911e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,9.97782772174105e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,0.0004733028181362,286.85125732421875,294.1499938964844,295.3695678710937,292.7809753417969,295.3337707519531,295.43463134765625,285.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096170008182,6.988475131919358e-09,0.0010096100158989,-0.01736063323915,0.0,0.0,0.0,-0.0082773091271519,60.0,13.644500732421877,0.0,-6.949791497845581e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8067932128906,0.0,0.0,9.475161641603336e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80352783203125,0.0,0.0,9.977833542507142e-05,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,7.369611557805911e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8043518066406,0.0,0.0,9.97782772174105e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,0.0004733028181362,286.85125732421875,294.1499938964844,295.3695678710937,292.7809753417969,295.3337707519531,295.43463134765625,285.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096170008182,6.988475131919358e-09,0.0010096100158989,-0.01736063323915,0.0,0.0,0.0,-0.0082773091271519,60.0,13.644500732421877,0.0,-6.949791497845581e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,9.467124618822707e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,9.969369421014562e-05,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81646728515625,0.0,0.0,7.363360055023804e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7905578613281,0.0,0.0,9.969363600248472e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,0.0004729013598989,286.8308410644531,294.1499938964844,295.3500061035156,292.7663879394531,295.33404541015625,295.41571044921875,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087597183883,6.888264181270641e-09,0.0010087528498843,-0.0170981492847204,0.0,0.0,0.0,-0.0082276286557316,60.0,13.566020011901855,0.0,-6.93799862006017e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,9.467124618822707e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,9.969369421014562e-05,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.81646728515625,0.0,0.0,7.363360055023804e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7905578613281,0.0,0.0,9.969363600248472e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,0.0004729013598989,286.8308410644531,294.1499938964844,295.3500061035156,292.7663879394531,295.33404541015625,295.41571044921875,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087597183883,6.888264181270641e-09,0.0010087528498843,-0.0170981492847204,0.0,0.0,0.0,-0.0082276286557316,60.0,13.566020011901855,0.0,-6.93799862006017e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7831115722656,0.0,0.0,9.460691217100248e-05,298.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7799377441406,0.0,0.0,9.962594776879996e-05,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,7.35835637897253e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807312011719,0.0,0.0,9.962588956113903e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,0.0004725800245068,286.8163452148437,294.1499938964844,295.3360900878906,292.75738525390625,295.333984375,295.4022521972656,285.1864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080731008201,6.808061225882511e-09,0.0010080663487315,-0.0168880708515644,0.0,0.0,0.0,-0.0081878649070858,60.0,13.513589859008787,0.0,-6.928566875785691e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792663574219,0.0,0.0,9.458179556531832e-05,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760925292969,0.0,0.0,9.95994923869148e-05,299.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8024597167969,0.0,0.0,7.356402056757361e-05,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7768859863281,0.0,0.0,9.959943417925388e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,0.0004724545287899,286.8106994628906,294.1499938964844,295.3307800292969,292.7540283203125,295.333984375,295.3970031738281,285.1898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078059276565,6.776742722536255e-09,0.0010077990591526,-0.0168060362339019,0.0,0.0,0.0,-0.0081723416224122,60.0,13.493202209472656,0.0,-6.924885553871718e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76568603515625,0.0,0.0,9.447844058740884e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,9.949065861292183e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,7.34836285118945e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,9.949060040526092e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,0.0004719382850453,286.7908630371094,294.1499938964844,295.3121032714844,292.7424011230469,295.3334655761719,295.37872314453125,285.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067038238048,6.647902228706926e-09,0.0010066971881315,-0.0164685528725385,0.0,0.0,0.0,-0.0081084687262773,60.0,13.42361831665039,-0.0,-6.909751704142765e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.76568603515625,0.0,0.0,9.447844058740884e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7625427246094,0.0,0.0,9.949065861292183e-05,299.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78857421875,0.0,0.0,7.34836285118945e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7633361816406,0.0,0.0,9.949060040526092e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7547302246094,0.0,0.0,0.0004719382850453,286.7908630371094,294.1499938964844,295.3121032714844,292.7424011230469,295.3334655761719,295.37872314453125,285.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067038238048,6.647902228706926e-09,0.0010066971881315,-0.0164685528725385,0.0,0.0,0.0,-0.0081084687262773,60.0,13.42361831665039,-0.0,-6.909751704142765e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7589111328125,0.0,0.0,9.442617010790856e-05,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557983398437,0.0,0.0,9.943560871761292e-05,299.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816772460937,0.0,0.0,7.344297046074644e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.756591796875,0.0,0.0,9.9435550509952e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7480163574219,0.0,0.0,0.0004716771654784,286.7810363769531,294.1499938964844,295.302978515625,292.7368469238281,295.3331298828125,295.3697204589844,285.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061444481834,6.582734801696688e-09,0.0010061379289254,-0.0162978526204824,0.0,0.0,0.0,-0.0080761527642607,60.0,13.389703750610352,-0.0,-6.902103422135043e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,9.437262633582576e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74908447265625,0.0,0.0,9.93792273220606e-05,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,7.340133015532047e-05,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7498474121094,0.0,0.0,9.93791691143997e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413330078125,0.0,0.0,0.0004714097303804,286.771240234375,294.1499938964844,295.2939453125,292.7314758300781,295.3327331542969,295.3607482910156,285.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055747115984,6.515996187062001e-09,0.0010055681923404,-0.0161230321973562,0.0,0.0,0.0,-0.0080430721864104,60.0,13.356009483337402,-0.0,-6.894274662272437e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,9.426262840861456e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,9.92633868008852e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610778808594,0.0,0.0,7.331576489377767e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,9.926332859322427e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0004708602791652,286.7518005371094,294.1499938964844,295.2762756347656,292.72125244140625,295.3317565917969,295.3431091308594,285.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044029913842,6.378876982182646e-09,0.0010043965885415,-0.0157638508826494,0.0,0.0,0.0,-0.0079751005396246,60.0,13.289968490600586,-0.0,-6.878204317217751e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,9.426262840861456e-05,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356872558594,0.0,0.0,9.92633868008852e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7610778808594,0.0,0.0,7.331576489377767e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,9.926332859322427e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7280578613281,0.0,0.0,0.0004708602791652,286.7518005371094,294.1499938964844,295.2762756347656,292.72125244140625,295.3317565917969,295.3431091308594,285.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044029913842,6.378876982182646e-09,0.0010043965885415,-0.0157638508826494,0.0,0.0,0.0,-0.0079751005396246,60.0,13.289968490600586,-0.0,-6.878204317217751e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,9.415354725206272e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,9.914851398207249e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,7.323091995203868e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,9.914846305036916e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0004703154263552,286.7326354980469,294.1499938964844,295.2590637207031,292.71160888671875,295.3305053710937,295.3258972167969,285.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032400023192,6.242906636089174e-09,0.0010032337158918,-0.0154076740145683,0.0,0.0,0.0,-0.0079076942056417,60.0,13.2262601852417,-0.0,-6.862287449393989e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72540283203125,0.0,0.0,9.415354725206272e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7223815917969,0.0,0.0,9.914851398207249e-05,299.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,7.323091995203868e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,9.914846305036916e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0004703154263552,286.7326354980469,294.1499938964844,295.2590637207031,292.71160888671875,295.3305053710937,295.3258972167969,285.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032400023192,6.242906636089174e-09,0.0010032337158918,-0.0154076740145683,0.0,0.0,0.0,-0.0079076942056417,60.0,13.2262601852417,-0.0,-6.862287449393989e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121887207031,0.0,0.0,9.405082528246568e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,9.90403350442648e-05,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,7.315101538551971e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,9.90402841125615e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,0.0004698022967204,286.7137145996094,294.1499938964844,295.2422180175781,292.7025756835937,295.3289489746094,295.3090515136719,285.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021447669714,6.1148499597152295e-09,0.0010021387133747,-0.015072220005095,0.0,0.0,0.0,-0.007844210602343,60.0,13.16510772705078,-0.0,-6.847314182323316e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7121887207031,0.0,0.0,9.405082528246568e-05,298.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091979980469,0.0,0.0,9.90403350442648e-05,299.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,7.315101538551971e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099609375,0.0,0.0,9.90402841125615e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7017517089844,0.0,0.0,0.0004698022967204,286.7137145996094,294.1499938964844,295.2422180175781,292.7025756835937,295.3289489746094,295.3090515136719,285.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021447669714,6.1148499597152295e-09,0.0010021387133747,-0.015072220005095,0.0,0.0,0.0,-0.007844210602343,60.0,13.16510772705078,-0.0,-6.847314182323316e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,9.395864617545158e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.894326649373396e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,7.307931809918955e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,9.894320828607306e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0004693418741226,286.69500732421875,294.1499938964844,295.2257385253906,292.694091796875,295.3271789550781,295.2925720214844,285.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011619888246,5.999937879863637e-09,0.0010011560516431,-0.0147711960598826,0.0,0.0,0.0,-0.0077872429974377,60.0,13.106616020202637,-0.0,-6.833891319502072e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990661621094,0.0,0.0,9.395864617545158e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69610595703125,0.0,0.0,9.894326649373396e-05,299.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7205810546875,0.0,0.0,7.307931809918955e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,9.894320828607306e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0004693418741226,286.69500732421875,294.1499938964844,295.2257385253906,292.694091796875,295.3271789550781,295.2925720214844,285.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011619888246,5.999937879863637e-09,0.0010011560516431,-0.0147711960598826,0.0,0.0,0.0,-0.0077872429974377,60.0,13.106616020202637,-0.0,-6.833891319502072e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925354003906,0.0,0.0,9.391764615429564e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6896057128906,0.0,0.0,9.89000909612514e-05,299.302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71392822265625,0.0,0.0,7.304742757696658e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903381347656,0.0,0.0,9.890004002954812e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6822814941406,0.0,0.0,0.0004691370995715,286.6857604980469,294.1499938964844,295.2176208496094,292.6900329589844,295.3262023925781,295.284423828125,285.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007250821217,5.948828540880413e-09,0.0010007191449403,-0.0146373081952333,0.0,0.0,0.0,-0.0077619068324565,60.0,13.078612327575684,-0.0,-6.82792560269263e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,9.38809389481321e-05,298.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,9.886143379844724e-05,299.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.707275390625,0.0,0.0,7.301887671928853e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.683837890625,0.0,0.0,9.886138286674397e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6758728027344,0.0,0.0,0.0004689537454396,286.6765441894531,294.1499938964844,295.2095947265625,292.6860656738281,295.3251647949219,295.2763977050781,285.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003335773944,5.903061595091685e-09,0.0010003277566283,-0.0145174153149127,0.0,0.0,0.0,-0.0077392179518938,60.0,13.051488876342772,-0.0,-6.82258516349066e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,9.38235389185138e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,9.880098514258862e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,7.297422416741028e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,9.88009269349277e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,0.0004686670145019,286.6583557128906,294.1499938964844,295.1936950683594,292.67852783203125,295.3228759765625,295.2604675292969,285.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997212328016,5.831478411266744e-09,0.0009997154120355,-0.0143298935145139,0.0,0.0,0.0,-0.007703729905188,60.0,13.000338554382324,-0.0,-6.814236996888212e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,9.38235389185138e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67022705078125,0.0,0.0,9.880098514258862e-05,299.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.694091796875,0.0,0.0,7.297422416741028e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67095947265625,0.0,0.0,9.88009269349277e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630554199219,0.0,0.0,0.0004686670145019,286.6583557128906,294.1499938964844,295.1936950683594,292.67852783203125,295.3228759765625,295.2604675292969,285.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997212328016,5.831478411266744e-09,0.0009997154120355,-0.0143298935145139,0.0,0.0,0.0,-0.007703729905188,60.0,13.000338554382324,-0.0,-6.814236996888212e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.378204413224012e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6574401855469,0.0,0.0,9.875728574115784e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,7.294194801943377e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,9.875723480945452e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,0.0004684597370214,286.640380859375,294.1499938964844,295.17803955078125,292.6714172363281,295.32037353515625,295.24468994140625,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992780396714,5.779718481591089e-09,0.0009992722189053,-0.0141942985355854,0.0,0.0,0.0,-0.0076780677773058,60.0,12.952393531799316,-0.0,-6.808204489061609e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.378204413224012e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6574401855469,0.0,0.0,9.875728574115784e-05,299.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,7.294194801943377e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,9.875723480945452e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6503601074219,0.0,0.0,0.0004684597370214,286.640380859375,294.1499938964844,295.17803955078125,292.6714172363281,295.32037353515625,295.24468994140625,285.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992780396714,5.779718481591089e-09,0.0009992722189053,-0.0141942985355854,0.0,0.0,0.0,-0.0076780677773058,60.0,12.952393531799316,-0.0,-6.808204489061609e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,9.376804518979044e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473083496094,0.0,0.0,9.87425446510315e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706237792969,0.0,0.0,7.293105591088533e-05,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64801025390625,0.0,0.0,9.87424937193282e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6402893066406,0.0,0.0,0.0004683898296207,286.62615966796875,294.1499938964844,295.1656494140625,292.6659851074219,295.3182067871094,295.232177734375,285.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991289116442,5.762232913042453e-09,0.0009991232072934,-0.0141484914347529,0.0,0.0,0.0,-0.0076694013550877,60.0,12.917205810546877,-0.0,-6.806166652495449e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475830078125,0.0,0.0,9.376775415148586e-05,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,9.874223178485408e-05,299.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680603027344,0.0,0.0,7.29308303561993e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454772949219,0.0,0.0,9.874218085315078e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6377868652344,0.0,0.0,0.0004683883744291,286.6226501464844,294.1499938964844,295.1625671386719,292.6646423339844,295.317626953125,295.22906494140625,285.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991256520152,5.761854104946451e-09,0.0009991198312491,-0.0141474986448884,0.0,0.0,0.0,-0.0076692132279276,60.0,12.908964157104492,-0.0,-6.806122598845833e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,9.377271635457872e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,9.874745592242108e-05,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,7.293468661373481e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,9.874740499071776e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0004684131708927,286.6051330566406,294.1499938964844,295.1472473144531,292.6582336425781,295.3146667480469,295.2134704589844,285.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991774568334,5.7679780951502835e-09,0.0009991717524826,-0.0141635425388813,0.0,0.0,0.0,-0.0076722465455532,60.0,12.86907196044922,-0.0,-6.806835983752535e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,9.377271635457872e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,9.874745592242108e-05,299.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551513671875,0.0,0.0,7.293468661373481e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63287353515625,0.0,0.0,9.874740499071776e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6252746582031,0.0,0.0,0.0004684131708927,286.6051330566406,294.1499938964844,295.1472473144531,292.6582336425781,295.3146667480469,295.2134704589844,285.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991774568334,5.7679780951502835e-09,0.0009991717524826,-0.0141635425388813,0.0,0.0,0.0,-0.0076722465455532,60.0,12.86907196044922,-0.0,-6.806835983752535e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,9.378566028317437e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6259155273437,0.0,0.0,9.876108379103243e-05,299.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,7.294474926311523e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,9.876103285932912e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.000468477839604,286.5964660644531,294.1499938964844,295.1396484375,292.6551208496094,295.3131103515625,295.2056884765625,285.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993157582357,5.784074996739719e-09,0.0009993099374696,-0.0142057109624147,0.0,0.0,0.0,-0.0076802293770015,60.0,12.850757598876951,-0.0,-6.808711816574943e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,9.380464325658976e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61968994140625,0.0,0.0,9.87810708465986e-05,299.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,7.29595121811144e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.620361328125,0.0,0.0,9.87810199148953e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,0.0004685726598836,286.5878295898437,294.1499938964844,295.1320495605469,292.652099609375,295.3114929199219,295.1978759765625,285.3277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995177388191,5.8076987663469035e-09,0.000999511918053,-0.0142675973474979,0.0,0.0,0.0,-0.0076919407583773,60.0,12.833480834960938,-0.0,-6.811465169676012e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,9.386213787365703e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,9.88416068139486e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297302246094,0.0,0.0,7.300422294065356e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,9.884156315820292e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0004688598564825,286.5707702636719,294.1499938964844,295.1169128417969,292.6462097167969,295.30810546875,295.18218994140625,285.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001295013353,5.879270403852388e-09,0.0010001236805692,-0.0144550921395421,0.0,0.0,0.0,-0.0077274204231798,60.0,12.802170753479004,-0.0,-6.819810494107514e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100158691406,0.0,0.0,9.386213787365703e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072998046875,0.0,0.0,9.88416068139486e-05,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297302246094,0.0,0.0,7.300422294065356e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,9.884156315820292e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005554199219,0.0,0.0,0.0004688598564825,286.5707702636719,294.1499938964844,295.1169128417969,292.6462097167969,295.30810546875,295.18218994140625,285.3384094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001295013353,5.879270403852388e-09,0.0010001236805692,-0.0144550921395421,0.0,0.0,0.0,-0.0077274204231798,60.0,12.802170753479004,-0.0,-6.819810494107514e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,9.3939685029909e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,9.89232721622102e-05,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,7.306454062927514e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,9.892322850646452e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0004692472575698,286.5539245605469,294.1499938964844,295.1017761230469,292.6405334472656,295.30450439453125,295.1663818359375,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009550023823,5.9758393788911235e-09,0.0010009490652009,-0.0147080682218074,0.0,0.0,0.0,-0.0077752922661602,60.0,12.77434539794922,-0.0,-6.831078280811198e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.59765625,0.0,0.0,9.3939685029909e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,9.89232721622102e-05,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,7.306454062927514e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,9.892322850646452e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0004692472575698,286.5539245605469,294.1499938964844,295.1017761230469,292.6405334472656,295.30450439453125,295.1663818359375,285.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009550023823,5.9758393788911235e-09,0.0010009490652009,-0.0147080682218074,0.0,0.0,0.0,-0.0077752922661602,60.0,12.77434539794922,-0.0,-6.831078280811198e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,9.40411991905421e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,9.903017053147778e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,7.314349204534665e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,9.903011959977448e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,0.0004697543627116,286.53729248046875,294.1499938964844,295.0866394042969,292.6350402832031,295.3006896972656,295.150390625,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020363843068,6.1022591424375605e-09,0.0010020303307101,-0.0150392390787601,0.0,0.0,0.0,-0.0078379651531577,60.0,12.750398635864258,-0.0,-6.845842648317557e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,9.40411991905421e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5827941894531,0.0,0.0,9.903017053147778e-05,299.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60467529296875,0.0,0.0,7.314349204534665e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834655761719,0.0,0.0,9.903011959977448e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,0.0004697543627116,286.53729248046875,294.1499938964844,295.0866394042969,292.6350402832031,295.3006896972656,295.150390625,285.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020363843068,6.1022591424375605e-09,0.0010020303307101,-0.0150392390787601,0.0,0.0,0.0,-0.0078379651531577,60.0,12.750398635864258,-0.0,-6.845842648317557e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,9.415916429134086e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,9.915438567986712e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,7.323523459490389e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,9.915433474816382e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0004703435988631,286.5208740234375,294.1499938964844,295.07147216796875,292.629638671875,295.29669189453125,295.1342468261719,285.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032926220446,6.249175399375417e-09,0.0010032863356173,-0.0154240960255265,0.0,0.0,0.0,-0.0079107964411377,60.0,12.729450225830078,-0.0,-6.863021440040029e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5732727050781,0.0,0.0,9.415916429134086e-05,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,9.915438567986712e-05,299.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59228515625,0.0,0.0,7.323523459490389e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,9.915433474816382e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0004703435988631,286.5208740234375,294.1499938964844,295.07147216796875,292.629638671875,295.29669189453125,295.1342468261719,285.3699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032926220446,6.249175399375417e-09,0.0010032863356173,-0.0154240960255265,0.0,0.0,0.0,-0.0079107964411377,60.0,12.729450225830078,-0.0,-6.863021440040029e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,9.4224902568385e-05,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,9.922361641656607e-05,299.279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58612060546875,0.0,0.0,7.328636274905875e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,9.922356548486276e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581970214844,0.0,0.0,0.0004706720064859,286.51275634765625,294.1499938964844,295.0638427734375,292.6269836425781,295.29461669921875,295.1260986328125,285.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039932094514,6.331059232422831e-09,0.001003986923024,-0.015638593584299,0.0,0.0,0.0,-0.0079513918608427,60.0,12.720112800598145,-0.0,-6.872605240459961e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
