time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,9.42940023378469e-05,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.55865478515625,0.0,0.0,9.929637599270792e-05,299.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.334010297199711e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,9.92963250610046e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.0004710171488113,286.5046691894531,294.1499938964844,295.0561828613281,292.62432861328125,295.29248046875,295.1178894042969,285.3802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004729187116,6.417119280399675e-09,0.0010047227842733,-0.0158640276640653,0.0,0.0,0.0,-0.0079940557479858,60.0,12.711424827575684,-0.0,-6.882684999709454e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,9.44406565395184e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,9.945080819306896e-05,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,7.345416815951467e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,9.945075726136564e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,0.0004717497504316,286.4886779785156,294.1499938964844,295.0407409667969,292.6190795898437,295.2880554199219,295.1012878417969,285.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062912479043,6.599789159622561e-09,0.0010062846122309,-0.0163425244390964,0.0,0.0,0.0,-0.008084611967206,60.0,12.69576358795166,-0.0,-6.904104310478942e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5492858886719,0.0,0.0,9.44406565395184e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467224121094,0.0,0.0,9.945080819306896e-05,299.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678100585937,0.0,0.0,7.345416815951467e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54736328125,0.0,0.0,9.945075726136564e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,0.0004717497504316,286.4886779785156,294.1499938964844,295.0407409667969,292.6190795898437,295.2880554199219,295.1012878417969,285.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062912479043,6.599789159622561e-09,0.0010062846122309,-0.0163425244390964,0.0,0.0,0.0,-0.008084611967206,60.0,12.69576358795166,-0.0,-6.904104310478942e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53741455078125,0.0,0.0,9.459504508413374e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,9.961338219000028e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,7.357424328802153e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,9.961333853425458e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0004725209728349,286.4728698730469,294.1499938964844,295.025146484375,292.61383056640625,295.28338623046875,295.0845031738281,285.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.792092666074723e-09,0.0010079289786517,-0.0168462451547384,0.0,0.0,0.0,-0.0081799449399113,60.0,12.68190574645996,-0.0,-6.926689621877814e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53741455078125,0.0,0.0,9.459504508413374e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.534912109375,0.0,0.0,9.961338219000028e-05,299.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556945800781,0.0,0.0,7.357424328802153e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,9.961333853425458e-05,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.0004725209728349,286.4728698730469,294.1499938964844,295.025146484375,292.61383056640625,295.28338623046875,295.0845031738281,285.4006652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079358471557,6.792092666074723e-09,0.0010079289786517,-0.0168462451547384,0.0,0.0,0.0,-0.0081799449399113,60.0,12.68190574645996,-0.0,-6.926689621877814e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.47344087762758e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,9.976013825507836e-05,299.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,7.368263322860003e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5251770019531,0.0,0.0,9.976009459933266e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,0.0004732171364594,286.45916748046875,294.1499938964844,295.0111999511719,292.6091613769531,295.2791442871094,295.0695495605469,285.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009420491755,6.965684029580643e-09,0.0010094135068356,-0.0173009391874074,0.0,0.0,0.0,-0.0082660019397735,60.0,12.670737266540527,-0.0,-6.947109199018088e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5256652832031,0.0,0.0,9.475326805841178e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231628417969,0.0,0.0,9.977999434340744e-05,299.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.543701171875,0.0,0.0,7.369730155915022e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238037109375,0.0,0.0,9.977995068766175e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,0.0004733113164547,286.4573059082031,294.1499938964844,295.0093078613281,292.6085205078125,295.2785339355469,295.0674743652344,285.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096213081851,6.9891705756219835e-09,0.0010096143232658,-0.0173624567687511,0.0,0.0,0.0,-0.0082776453346014,60.0,12.669257164001465,-0.0,-6.949873920802929e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,9.491232776781544e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,9.994749416364356e-05,299.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,7.382101466646418e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121459960937,0.0,0.0,9.994745050789788e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,0.00047410588013,286.4419250488281,294.1499938964844,294.9931945800781,292.6031188964844,295.27349853515625,295.05029296875,285.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113158496096,7.187301420685799e-09,0.0010113086318597,-0.0178814139217138,0.0,0.0,0.0,-0.0083758682012557,60.0,12.657328605651855,-0.0,-6.973220934014537e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51397705078125,0.0,0.0,9.491232776781544e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,9.994749416364356e-05,299.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53179931640625,0.0,0.0,7.382101466646418e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121459960937,0.0,0.0,9.994745050789788e-05,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.50543212890625,0.0,0.0,0.00047410588013,286.4419250488281,294.1499938964844,294.9931945800781,292.6031188964844,295.27349853515625,295.05029296875,285.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113158496096,7.187301420685799e-09,0.0010113086318597,-0.0178814139217138,0.0,0.0,0.0,-0.0083758682012557,60.0,12.657328605651855,-0.0,-6.973220934014537e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081787109375,0.0,0.0,9.499070438323542e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057373046875,0.0,0.0,0.0001000300253508,299.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5259094238281,0.0,0.0,7.388197263935581e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,0.0001000299816951,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49969482421875,0.0,0.0,0.0004744974139612,286.4342956542969,294.1499938964844,294.98504638671875,292.6003723144531,295.2708740234375,295.0415954589844,285.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121504310518,7.284928660311607e-09,0.0010121432133018,-0.0181371197104454,0.0,0.0,0.0,-0.0084242643788456,60.0,12.651467323303224,-0.0,-6.984739542303944e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,9.506732021691278e-05,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999694824219,0.0,0.0,0.0001001107011688,299.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52001953125,0.0,0.0,7.394155545625836e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005798339844,0.0,0.0,0.0001001106575131,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49395751953125,0.0,0.0,0.0004748801002278,286.4267578125,294.1499938964844,294.976806640625,292.5975952148437,295.2682189941406,295.0328674316406,285.4307556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129666188731,7.380353661545769e-09,0.0010129592847079,-0.0183870550245046,0.0,0.0,0.0,-0.0084715709090232,60.0,12.645546913146973,-0.0,-6.996007329007625e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.521278116153552e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0001002638819045,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,7.40546893212013e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0001002638309728,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,0.0004756067355629,286.4117736816406,294.1499938964844,294.9600524902344,292.5919189453125,295.26275634765625,295.0152587890625,285.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561540726896965e-09,0.0010145087726414,-0.0188616067171096,0.0,0.0,0.0,-0.0085613941773772,60.0,12.633119583129885,-0.0,-7.017426639777113e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.521278116153552e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.488525390625,0.0,0.0,0.0001002638819045,299.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,7.40546893212013e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891357421875,0.0,0.0,0.0001002638309728,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825744628906,0.0,0.0,0.0004756067355629,286.4117736816406,294.1499938964844,294.9600524902344,292.5919189453125,295.26275634765625,295.0152587890625,285.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561540726896965e-09,0.0010145087726414,-0.0188616067171096,0.0,0.0,0.0,-0.0085613941773772,60.0,12.633119583129885,-0.0,-7.017426639777113e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,9.534940909361468e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0001004077566904,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,7.416095468215644e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,0.0001004077130346,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,0.0004762892203871,286.3970031738281,294.1499938964844,294.94293212890625,292.58599853515625,295.257080078125,294.9974670410156,285.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159719968214,7.731723705717286e-09,0.0010159641969949,-0.0193073246628046,0.0,0.0,0.0,-0.0086457626894116,60.0,12.619961738586426,-0.0,-7.037574789592328e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4795227050781,0.0,0.0,9.534940909361468e-05,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4771728515625,0.0,0.0,0.0001004077566904,299.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,7.416095468215644e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,0.0001004077130346,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4713134765625,0.0,0.0,0.0004762892203871,286.3970031738281,294.1499938964844,294.94293212890625,292.58599853515625,295.257080078125,294.9974670410156,285.45050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159719968214,7.731723705717286e-09,0.0010159641969949,-0.0193073246628046,0.0,0.0,0.0,-0.0086457626894116,60.0,12.619961738586426,-0.0,-7.037574789592328e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,9.546914952807128e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.0001005338344839,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,7.425407966366038e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,0.0001005337908281,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0004768873332068,286.3824768066406,294.1499938964844,294.92535400390625,292.5798645019531,295.25115966796875,294.9794006347656,285.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172470938414,7.880852415098616e-09,0.0010172392940148,-0.0196978915482759,0.0,0.0,0.0,-0.0087196920067071,60.0,12.605134963989258,-0.0,-7.05525451394351e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46826171875,0.0,0.0,9.546914952807128e-05,298.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,0.0001005338344839,299.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852294921875,0.0,0.0,7.425407966366038e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,0.0001005337908281,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,0.0004768873332068,286.3824768066406,294.1499938964844,294.92535400390625,292.5798645019531,295.25115966796875,294.9794006347656,285.4602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172470938414,7.880852415098616e-09,0.0010172392940148,-0.0196978915482759,0.0,0.0,0.0,-0.0087196920067071,60.0,12.605134963989258,-0.0,-7.05525451394351e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.557297744322568e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.000100643170299,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,7.433482824126258e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001006431266432,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0004774059925694,286.3681030273437,294.1499938964844,294.9073181152344,292.57342529296875,295.2450561523437,294.9611511230469,285.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183532722294,8.010165863936436e-09,0.0010183452395722,-0.0200365558266639,0.0,0.0,0.0,-0.0087837986648082,60.0,12.58853244781494,-0.0,-7.070602947578666e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45709228515625,0.0,0.0,9.557297744322568e-05,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4548034667969,0.0,0.0,0.000100643170299,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4738464355469,0.0,0.0,7.433482824126258e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,0.0001006431266432,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490661621094,0.0,0.0,0.0004774059925694,286.3681030273437,294.1499938964844,294.9073181152344,292.57342529296875,295.2450561523437,294.9611511230469,285.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183532722294,8.010165863936436e-09,0.0010183452395722,-0.0200365558266639,0.0,0.0,0.0,-0.0087837986648082,60.0,12.58853244781494,-0.0,-7.070602947578666e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515380859375,0.0,0.0,9.561672050040217e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,0.0001006892343866,299.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682006835937,0.0,0.0,7.43688506190665e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001006891907309,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435729980469,0.0,0.0,0.0004776245041284,286.36102294921875,294.1499938964844,294.89813232421875,292.570068359375,295.2419128417969,294.951904296875,285.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018818700686,8.064643175487163e-09,0.0010188105516135,-0.0201792269945144,0.0,0.0,0.0,-0.0088108032941818,60.0,12.57929515838623,-0.0,-7.077073860273232e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.565513755660504e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437866210937,0.0,0.0,0.0001007296959869,299.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,7.439873297698796e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443359375,0.0,0.0,0.0001007296523312,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381103515625,0.0,0.0,0.0004778164438903,286.35400390625,294.1499938964844,294.8887939453125,292.5666198730469,295.2386779785156,294.9425964355469,285.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192277841269,8.112487570599569e-09,0.0010192196350544,-0.020304525271058,0.0,0.0,0.0,-0.0088345212861895,60.0,12.569414138793944,-0.0,-7.082759623244783e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.571471309754996e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0001007924220175,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,7.444506627507508e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001007923783618,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0004781140014529,286.340087890625,294.1499938964844,294.86968994140625,292.5594482421875,295.23211669921875,294.9237976074219,285.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198627132922,8.186660238607146e-09,0.0010198544478043,-0.0204987712204456,0.0,0.0,0.0,-0.0088712945580482,60.0,12.547537803649902,-0.0,-7.091578169138303e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.571471309754996e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.432861328125,0.0,0.0,0.0001007924220175,299.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,7.444506627507508e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43341064453125,0.0,0.0,0.0001007923783618,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272766113281,0.0,0.0,0.0004781140014529,286.340087890625,294.1499938964844,294.86968994140625,292.5594482421875,295.23211669921875,294.9237976074219,285.4894104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198627132922,8.186660238607146e-09,0.0010198544478043,-0.0204987712204456,0.0,0.0,0.0,-0.0088712945580482,60.0,12.547537803649902,-0.0,-7.091578169138303e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.575121657690032e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,0.0001008308609016,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,7.447345706168562e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0001008308172458,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0004782963660545,286.326416015625,294.1499938964844,294.8500061035156,292.5518798828125,295.22528076171875,294.90460205078125,285.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202513076364,8.232094117488487e-09,0.0010202430421486,-0.0206177569925785,0.0,0.0,0.0,-0.0088938185945153,60.0,12.52242660522461,-0.0,-7.096982557186493e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.575121657690032e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42205810546875,0.0,0.0,0.0001008308609016,299.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403991699219,0.0,0.0,7.447345706168562e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,0.0001008308172458,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,0.0004782963660545,286.326416015625,294.1499938964844,294.8500061035156,292.5518798828125,295.22528076171875,294.90460205078125,285.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202513076364,8.232094117488487e-09,0.0010202430421486,-0.0206177569925785,0.0,0.0,0.0,-0.0088938185945153,60.0,12.52242660522461,-0.0,-7.096982557186493e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,9.57683805609122e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41180419921875,0.0,0.0,0.0001008489343803,299.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.429931640625,0.0,0.0,7.448680116795003e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.0001008488907245,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0004783821350429,286.3134765625,294.1499938964844,294.8295593261719,292.543212890625,295.2184753417969,294.8856506347656,285.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204334976151,8.253432604021782e-09,0.0010204252321273,-0.0206736382097005,0.0,0.0,0.0,-0.0089043956249952,60.0,12.494770050048828,-0.0,-7.099521326381365e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41357421875,0.0,0.0,9.576901356922464e-05,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.411376953125,0.0,0.0,0.0001008496037684,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42950439453125,0.0,0.0,7.44872959330678e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41192626953125,0.0,0.0,0.0001008495601126,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40594482421875,0.0,0.0,0.0004783852782566,286.3129577636719,294.1499938964844,294.8286437988281,292.5428161621094,295.2182006835937,294.88482666015625,285.5085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204402497038,8.254221306458476e-09,0.0010204319842159,-0.0206757020205259,0.0,0.0,0.0,-0.0089047867804765,60.0,12.49350357055664,-0.0,-7.099615118022484e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,9.57841330091469e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0001008655162877,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,7.44990466046147e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,0.0001008654726319,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,0.0004784608026966,286.2997131347656,294.1499938964844,294.8046569824219,292.5313720703125,295.2108154296875,294.8639831542969,285.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206010192632,8.273005391856714e-09,0.0010205927537754,-0.0207248944789171,0.0,0.0,0.0,-0.0089141000062227,60.0,12.460457801818848,-0.0,-7.101850485469188e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,9.57841330091469e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0001008655162877,299.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,7.44990466046147e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013671875,0.0,0.0,0.0001008654726319,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954772949219,0.0,0.0,0.0004784608026966,286.2997131347656,294.1499938964844,294.8046569824219,292.5313720703125,295.2108154296875,294.8639831542969,285.51812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206010192632,8.273005391856714e-09,0.0010205927537754,-0.0207248944789171,0.0,0.0,0.0,-0.0089141000062227,60.0,12.460457801818848,-0.0,-7.101850485469188e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39776611328125,0.0,0.0,9.579009929439052e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0001008718027151,299.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4133605957031,0.0,0.0,7.450368866557255e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0001008717590593,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,0.0004784906341228,286.2931823730469,294.1499938964844,294.791748046875,292.5247802734375,295.2070007324219,294.8529968261719,285.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206643491983,8.280418128947531e-09,0.0010206560837104,-0.0207443088293075,0.0,0.0,0.0,-0.0089177740737795,60.0,12.442206382751465,-0.0,-7.102732979547e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,9.579524339642376e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904113769531,0.0,0.0,0.0001008772160275,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4080505371094,0.0,0.0,7.450769044226035e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,0.0001008771796477,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851013183594,0.0,0.0,0.0004785163328051,286.2867126464844,294.1499938964844,294.7782592773437,292.5177001953125,295.2030944824219,294.8416442871094,285.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207189479842,8.286805908142014e-09,0.0010207106824964,-0.0207610335201025,0.0,0.0,0.0,-0.0089209405705332,60.0,12.422914505004885,-0.0,-7.103493260274264e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,9.580320329405367e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.0001008855906547,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,7.45138677302748e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.000100885554275,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0004785560886375,286.27392578125,294.1499938964844,294.7495422363281,292.5019226074219,295.1949768066406,294.81768798828125,285.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208034655079,8.296669129492784e-09,0.00102079520002,-0.0207868665456771,0.0,0.0,0.0,-0.0089258309453725,60.0,12.381452560424805,-0.0,-7.104667787416474e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822021484375,0.0,0.0,9.580320329405367e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.380126953125,0.0,0.0,0.0001008855906547,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39752197265625,0.0,0.0,7.45138677302748e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3806457519531,0.0,0.0,0.000100885554275,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0004785560886375,286.27392578125,294.1499938964844,294.7495422363281,292.5019226074219,295.1949768066406,294.81768798828125,285.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208034655079,8.296669129492784e-09,0.00102079520002,-0.0207868665456771,0.0,0.0,0.0,-0.0089258309453725,60.0,12.381452560424805,-0.0,-7.104667787416474e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,9.580802725395188e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0001008906692732,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,7.451762212440372e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,0.0001008906328934,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0004785801866091,286.2613525390625,294.1499938964844,294.71875,292.4842529296875,295.1864929199219,294.7919311523437,285.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208544554188,8.302635912116331e-09,0.001020846189931,-0.0208024904131889,0.0,0.0,0.0,-0.0089287888258695,60.0,12.33595848083496,-0.0,-7.1053776196095e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720092773437,0.0,0.0,9.580802725395188e-05,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0001008906692732,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,7.451762212440372e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,0.0001008906328934,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0004785801866091,286.2613525390625,294.1499938964844,294.71875,292.4842529296875,295.1864929199219,294.7919311523437,285.5464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208544554188,8.302635912116331e-09,0.001020846189931,-0.0208024904131889,0.0,0.0,0.0,-0.0089287888258695,60.0,12.33595848083496,-0.0,-7.1053776196095e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,9.581015910953285e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0001008929102681,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,7.451927376678213e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,0.0001008928738883,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0004785908677149,286.2490234375,294.1499938964844,294.6860046386719,292.4648132324219,295.17755126953125,294.76434326171875,285.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208768071606,8.305246268491828e-09,0.0010208684252575,-0.0208093263208866,0.0,0.0,0.0,-0.0089300833642482,60.0,12.28679084777832,-0.0,-7.105688837327764e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619384765625,0.0,0.0,9.581015910953285e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,0.0001008929102681,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,7.451927376678213e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603820800781,0.0,0.0,0.0001008928738883,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,0.0004785908677149,286.2490234375,294.1499938964844,294.6860046386719,292.4648132324219,295.17755126953125,294.76434326171875,285.5558776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208768071606,8.305246268491828e-09,0.0010208684252575,-0.0208093263208866,0.0,0.0,0.0,-0.0089300833642482,60.0,12.28679084777832,-0.0,-7.105688837327764e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.580985351931304e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,0.000100892590126,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,7.451903366018087e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0001008925537462,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,0.0004785893543157,286.2369079589844,294.1499938964844,294.6514587402344,292.4437561035156,295.16815185546875,294.7349548339844,285.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208731982856,8.304820831028792e-09,0.0010208648163825,-0.0208082143217325,0.0,0.0,0.0,-0.0089298719540238,60.0,12.234244346618652,-0.0,-7.105637678250788e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.580985351931304e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3499450683594,0.0,0.0,0.000100892590126,299.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,7.451903366018087e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0001008925537462,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34490966796875,0.0,0.0,0.0004785893543157,286.2369079589844,294.1499938964844,294.6514587402344,292.4437561035156,295.16815185546875,294.7349548339844,285.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208731982856,8.304820831028792e-09,0.0010208648163825,-0.0208082143217325,0.0,0.0,0.0,-0.0089298719540238,60.0,12.234244346618652,-0.0,-7.105637678250788e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
