time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,9.58088130573742e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34503173828125,0.0,0.0,0.0001008914987323,299.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,7.451822602888569e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34552001953125,0.0,0.0,0.0001008914550766,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34002685546875,0.0,0.0,0.0004785841738339,286.2309265136719,294.1499938964844,294.63360595703125,292.43267822265625,295.16326904296875,294.7195129394531,285.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208619059994,8.303504550610796e-09,0.0010208535240963,-0.0208047647029161,0.0,0.0,0.0,-0.008929219096899,60.0,12.206698417663574,-0.0,-7.10548135884892e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3421630859375,0.0,0.0,9.580731421010567e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34014892578125,0.0,0.0,0.0001008899125736,299.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,7.451705459970981e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34063720703125,0.0,0.0,0.0001008898761938,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0004785766650456,286.2250061035156,294.1499938964844,294.6153259277344,292.4212646484375,295.15826416015625,294.70367431640625,285.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208456078544,8.301607401506317e-09,0.0010208373423665,-0.0207997970283031,0.0,0.0,0.0,-0.0089282784610986,60.0,12.178459167480469,-0.0,-7.105255406258949e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,9.580302867107092e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0001008853942039,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,7.451372221112251e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,0.0001008853578241,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0004785552446264,286.2133178710937,294.1499938964844,294.5777587890625,292.3974914550781,295.1478881835937,294.6708679199219,285.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296224152104514e-09,0.0010207913583144,-0.0207856986671686,0.0,0.0,0.0,-0.0089256102219223,60.0,12.120163917541504,-0.0,-7.104614496711292e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324584960937,0.0,0.0,9.580302867107092e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0001008853942039,299.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468322753906,0.0,0.0,7.451372221112251e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309631347656,0.0,0.0,0.0001008853578241,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3255615234375,0.0,0.0,0.0004785552446264,286.2133178710937,294.1499938964844,294.5777587890625,292.3974914550781,295.1478881835937,294.6708679199219,285.5838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296224152104514e-09,0.0010207913583144,-0.0207856986671686,0.0,0.0,0.0,-0.0089256102219223,60.0,12.120163917541504,-0.0,-7.104614496711292e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,9.579698962625116e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001008790350169,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,7.450902194250375e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0001008789986371,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004785250930581,286.20184326171875,294.1499938964844,294.53887939453125,292.37255859375,295.1369934082031,294.6365051269531,285.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207348968833,8.288655983790251e-09,0.0010207266313955,-0.0207658801227808,0.0,0.0,0.0,-0.0089218588545918,60.0,12.059296607971191,-0.0,-7.103713528522348e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,9.579698962625116e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3209228515625,0.0,0.0,0.0001008790350169,299.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3370666503906,0.0,0.0,7.450902194250375e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0001008789986371,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0004785250930581,286.20184326171875,294.1499938964844,294.53887939453125,292.37255859375,295.1369934082031,294.6365051269531,285.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207348968833,8.288655983790251e-09,0.0010207266313955,-0.0207658801227808,0.0,0.0,0.0,-0.0089218588545918,60.0,12.059296607971191,-0.0,-7.103713528522348e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,9.57895681494847e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0001008712206385,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,7.450324483215809e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001008711842587,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0004784880729857,286.1905822753906,294.1499938964844,294.4989318847656,292.3466491699219,295.1255798339844,294.6007080078125,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279370966590704e-09,0.001020647236146,-0.0207415651530027,0.0,0.0,0.0,-0.0089172553271055,60.0,11.996243476867676,-0.0,-7.102608634568244e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,9.57895681494847e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114929199219,0.0,0.0,0.0001008712206385,299.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32745361328125,0.0,0.0,7.450324483215809e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119812011719,0.0,0.0,0.0001008711842587,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0004784880729857,286.1905822753906,294.1499938964844,294.4989318847656,292.3466491699219,295.1255798339844,294.6007080078125,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206555016338,8.279370966590704e-09,0.001020647236146,-0.0207415651530027,0.0,0.0,0.0,-0.0089172553271055,60.0,11.996243476867676,-0.0,-7.102608634568244e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,9.578098251949996e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0001008621766231,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,7.449656550306827e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001008621402434,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0004784451739396,286.1795349121094,294.1499938964844,294.4580078125,292.3199462890625,295.1136779785156,294.5635986328125,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205636499449,8.26863111313969e-09,0.0010205553844571,-0.0207134392112493,0.0,0.0,0.0,-0.0089119309559464,60.0,11.931321144104004,-0.0,-7.101330368186609e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041076660156,0.0,0.0,9.578098251949996e-05,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022155761719,0.0,0.0,0.0001008621766231,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,7.449656550306827e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001008621402434,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,0.0004784451739396,286.1795349121094,294.1499938964844,294.4580078125,292.3199462890625,295.1136779785156,294.5635986328125,285.6114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205636499449,8.26863111313969e-09,0.0010205553844571,-0.0207134392112493,0.0,0.0,0.0,-0.0089119309559464,60.0,11.931321144104004,-0.0,-7.101330368186609e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29949951171875,0.0,0.0,9.57763331825845e-05,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.297607421875,0.0,0.0,0.0001008572799037,299.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132629394531,0.0,0.0,7.449294935213402e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.298095703125,0.0,0.0,0.0001008572435239,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,0.0004784219490829,286.1741027832031,294.1499938964844,294.4372253417969,292.30633544921875,295.10748291015625,294.5445556640625,285.6160583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205139406025,8.262817097204334e-09,0.0010205056751146,-0.0206982120871543,0.0,0.0,0.0,-0.008909048512578,60.0,11.89819622039795,-0.0,-7.10063829956198e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.57715164986439e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930603027344,0.0,0.0,0.0001008522012853,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,7.448920223396271e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29351806640625,0.0,0.0,0.0001008521721814,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28839111328125,0.0,0.0,0.000478397909319,286.1687316894531,294.1499938964844,294.41632080078125,292.2925720214844,295.10113525390625,294.5252380371094,285.62060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204623686149,8.256792582983508e-09,0.0010204541031271,-0.0206824354827404,0.0,0.0,0.0,-0.0089060617610812,60.0,11.864748001098633,-0.0,-7.099921361941598e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.576151933288202e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,0.0001008416802505,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,7.448142423527315e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0001008416438708,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0004783479671459,286.1581115722656,294.1499938964844,294.3739929199219,292.2646789550781,295.088134765625,294.4859924316406,285.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244296800796747e-09,0.001020347350277,-0.0206497125327587,0.0,0.0,0.0,-0.0088998675346374,60.0,11.797120094299316,-0.0,-7.098434195995651e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2858581542969,0.0,0.0,9.576151933288202e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,0.0001008416802505,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,7.448142423527315e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,0.0001008416438708,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2793884277344,0.0,0.0,0.0004783479671459,286.1581115722656,294.1499938964844,294.3739929199219,292.2646789550781,295.088134765625,294.4859924316406,285.6297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244296800796747e-09,0.001020347350277,-0.0206497125327587,0.0,0.0,0.0,-0.0088998675346374,60.0,11.797120094299316,-0.0,-7.098434195995651e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,9.575111471349372e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,0.0001008307153824,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,7.447332609444857e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0001008306790026,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.0004782959877047,286.147705078125,294.1499938964844,294.33123779296875,292.2364501953125,295.0745849609375,294.4458923339844,285.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231288539661819e-09,0.0010202360572293,-0.0206156466156244,0.0,0.0,0.0,-0.0088934190571308,60.0,11.728514671325684,-0.0,-7.096886633917165e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,9.575111471349372e-05,298.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27508544921875,0.0,0.0,0.0001008307153824,299.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,7.447332609444857e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0001008306790026,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,0.0004782959877047,286.147705078125,294.1499938964844,294.33123779296875,292.2364501953125,295.0745849609375,294.4458923339844,285.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231288539661819e-09,0.0010202360572293,-0.0206156466156244,0.0,0.0,0.0,-0.0088934190571308,60.0,11.728514671325684,-0.0,-7.096886633917165e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.574064461048692e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,0.0001008196850307,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,7.446517702192068e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001008196559268,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0004782437172252,286.13751220703125,294.1499938964844,294.2882080078125,292.20806884765625,295.0605163574219,294.4050598144531,285.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218203007004377e-09,0.001020124182105,-0.0205813776701688,0.0,0.0,0.0,-0.008886931464076,60.0,11.659306526184082,-0.0,-7.095329834783115e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26812744140625,0.0,0.0,9.574064461048692e-05,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,0.0001008196850307,299.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2812805175781,0.0,0.0,7.446517702192068e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,0.0001008196559268,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618103027344,0.0,0.0,0.0004782437172252,286.13751220703125,294.1499938964844,294.2882080078125,292.20806884765625,295.0605163574219,294.4050598144531,285.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201324475929,8.218203007004377e-09,0.001020124182105,-0.0205813776701688,0.0,0.0,0.0,-0.008886931464076,60.0,11.659306526184082,-0.0,-7.095329834783115e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,9.573038551025093e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001008088875096,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,7.445719529641792e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0001008088511298,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0004781924944836,286.12750244140625,294.1499938964844,294.2450866699219,292.1796264648437,295.0459289550781,294.3637084960937,285.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200227843597,8.205383039694425e-09,0.0010200146352872,-0.0205478053539991,0.0,0.0,0.0,-0.0088805770501494,60.0,11.58981704711914,-0.0,-7.093805010072175e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,9.573038551025093e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576599121094,0.0,0.0,0.0001008088875096,299.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,7.445719529641792e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2580871582031,0.0,0.0,0.0001008088511298,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0004781924944836,286.12750244140625,294.1499938964844,294.2450866699219,292.1796264648437,295.0459289550781,294.3637084960937,285.6568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200227843597,8.205383039694425e-09,0.0010200146352872,-0.0205478053539991,0.0,0.0,0.0,-0.0088805770501494,60.0,11.58981704711914,-0.0,-7.093805010072175e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,9.572543058311568e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.000100803663372,299.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,7.445334631484002e-05,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.0,0.0001008036342682,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0004781677271239,286.1225891113281,294.1499938964844,294.2235107421875,292.1654357910156,295.0384216308594,294.34283447265625,285.6613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199698153883,8.199189771573856e-09,0.0010199616663157,-0.0205315854400396,0.0,0.0,0.0,-0.0088775064796209,60.0,11.555049896240234,-0.0,-7.093068177255192e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,9.572065027896316e-05,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491455078125,0.0,0.0,0.0001007986284093,299.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,7.444962102454156e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,0.0001007985920296,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,0.0004781438328791,286.11773681640625,294.1499938964844,294.2019958496094,292.1513061523437,295.03076171875,294.3218688964844,285.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019918709062,8.193208778095595e-09,0.0010199105599895,-0.0205159224569797,0.0,0.0,0.0,-0.0088745411485433,60.0,11.520350456237791,-0.0,-7.092356923976696e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.571159171173348e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0001007890896289,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.444257789757103e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0001007890605251,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.0004780986346304,286.1081237792969,294.1499938964844,294.1591491699219,292.123291015625,295.01519775390625,294.2798767089844,285.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198218515142,8.181888944136517e-09,0.0010198137024417,-0.0204862784594297,0.0,0.0,0.0,-0.0088689299300313,60.0,11.45119571685791,-0.0,-7.09101044549243e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,9.571159171173348e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0001007890896289,299.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.255126953125,0.0,0.0,7.444257789757103e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411499023437,0.0,0.0,0.0001007890605251,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23638916015625,0.0,0.0,0.0004780986346304,286.1081237792969,294.1499938964844,294.1591491699219,292.123291015625,295.01519775390625,294.2798767089844,285.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198218515142,8.181888944136517e-09,0.0010198137024417,-0.0204862784594297,0.0,0.0,0.0,-0.0088689299300313,60.0,11.45119571685791,-0.0,-7.09101044549243e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,9.570373367751016e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001007808095891,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,7.44364588172175e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001007807732094,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,0.0004780593444593,286.0987243652344,294.1499938964844,294.1166687011719,292.0957336425781,294.9991760253906,294.23779296875,285.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172052368138338e-09,0.001019729534164,-0.0204605162143707,0.0,0.0,0.0,-0.0088640535250306,60.0,11.382705688476562,-0.0,-7.089840892149368e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2341613769531,0.0,0.0,9.570373367751016e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001007808095891,299.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,7.44364588172175e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001007807732094,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2281494140625,0.0,0.0,0.0004780593444593,286.0987243652344,294.1499938964844,294.1166687011719,292.0957336425781,294.9991760253906,294.23779296875,285.6836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172052368138338e-09,0.001019729534164,-0.0204605162143707,0.0,0.0,0.0,-0.0088640535250306,60.0,11.382705688476562,-0.0,-7.089840892149368e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,9.569729445502162e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001007740211207,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,7.443144568242133e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,0.0001007739920169,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,0.0004780271847266,286.0895080566406,294.1499938964844,294.0747375488281,292.0687866210937,294.982666015625,294.1957702636719,285.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163993037157981e-09,0.0010196606162935,-0.0204394087195396,0.0,0.0,0.0,-0.0088600572198629,60.0,11.315226554870604,-0.0,-7.088882369998829e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,9.569729445502162e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242736816406,0.0,0.0,0.0001007740211207,299.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,7.443144568242133e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247009277344,0.0,0.0,0.0001007739920169,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200622558594,0.0,0.0,0.0004780271847266,286.0895080566406,294.1499938964844,294.0747375488281,292.0687866210937,294.982666015625,294.1957702636719,285.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163993037157981e-09,0.0010196606162935,-0.0204394087195396,0.0,0.0,0.0,-0.0088600572198629,60.0,11.315226554870604,-0.0,-7.088882369998829e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.56925650825724e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.0001007690443657,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.442776404786855e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0001007690152619,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0004780035815201,286.0804443359375,294.1499938964844,294.0335693359375,292.0426025390625,294.96588134765625,294.1539001464844,285.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.15806622256332e-09,0.0010196099756285,-0.0204238891601562,0.0,0.0,0.0,-0.0088571198284626,60.0,11.248794555664062,-0.0,-7.088177511604955e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.56925650825724e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2161865234375,0.0,0.0,0.0001007690443657,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23004150390625,0.0,0.0,7.442776404786855e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0001007690152619,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120361328125,0.0,0.0,0.0004780035815201,286.0804443359375,294.1499938964844,294.0335693359375,292.0426025390625,294.96588134765625,294.1539001464844,285.7013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.15806622256332e-09,0.0010196099756285,-0.0204238891601562,0.0,0.0,0.0,-0.0088571198284626,60.0,11.248794555664062,-0.0,-7.088177511604955e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,9.56909716478549e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2121887207031,0.0,0.0,0.0001007673636195,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259826660156,0.0,0.0,7.442652713507414e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,0.0001007673345156,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20806884765625,0.0,0.0,0.0004779956361744,286.0759582519531,294.1499938964844,294.0132751464844,292.02984619140625,294.9573059082031,294.13311767578125,285.7057189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196010116487,8.156061603870057e-09,0.0010195928625762,-0.0204186383634805,0.0,0.0,0.0,-0.0088561251759529,60.0,11.216309547424316,-0.0,-7.087939479788474e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,9.5689894806128e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.208251953125,0.0,0.0,0.000100766235846,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.221923828125,0.0,0.0,7.442569039994851e-05,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,0.0001007661994663,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041320800781,0.0,0.0,0.0004779902519658,286.0715637207031,294.1499938964844,293.9932556152344,292.0173645019531,294.9486083984375,294.1124267578125,285.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195893701165,8.154702690887916e-09,0.001019581221044,-0.0204150807112455,0.0,0.0,0.0,-0.0088554518297314,60.0,11.184290885925291,-0.0,-7.087777476044721e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.568950918037444e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0001007658211165,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,7.442538480972871e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,0.0001007657920126,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.000477988331113,286.0628662109375,294.1499938964844,293.9540100097656,291.9931945800781,294.93096923828125,294.07147216796875,285.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154182218333972e-09,0.0010195766808465,-0.0204137153923511,0.0,0.0,0.0,-0.0088551938533782,60.0,11.121688842773438,-0.0,-7.08771565882671e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,9.568950918037444e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,0.0001007658211165,299.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21392822265625,0.0,0.0,7.442538480972871e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,0.0001007657920126,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19635009765625,0.0,0.0,0.000477988331113,286.0628662109375,294.1499938964844,293.9540100097656,291.9931945800781,294.93096923828125,294.07147216796875,285.7188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154182218333972e-09,0.0010195766808465,-0.0204137153923511,0.0,0.0,0.0,-0.0088551938533782,60.0,11.121688842773438,-0.0,-7.08771565882671e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.569176472723484e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0001007681930786,299.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,7.442713103955612e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,0.0001007681639748,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,0.0004779995942953,286.05438232421875,294.1499938964844,293.9159851074219,291.97027587890625,294.9129333496094,294.0312194824219,285.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156952446825017e-09,0.0010196004295721,-0.0204209722578525,0.0,0.0,0.0,-0.0088565675541758,60.0,11.061433792114258,-0.0,-7.088045350656105e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,9.569176472723484e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0001007681930786,299.1827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,7.442713103955612e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.193115234375,0.0,0.0,0.0001007681639748,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,0.0004779995942953,286.05438232421875,294.1499938964844,293.9159851074219,291.97027587890625,294.9129333496094,294.0312194824219,285.7275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156952446825017e-09,0.0010196004295721,-0.0204209722578525,0.0,0.0,0.0,-0.0088565675541758,60.0,11.061433792114258,-0.0,-7.088045350656105e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.56969743128866e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001007736791507,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,7.443118374794722e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001007736500469,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,0.0004780256422236,286.0461120605469,294.1499938964844,293.8793334960937,291.94879150390625,294.89453125,293.9918518066406,285.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196637595072,8.163409503936236e-09,0.0010196556104347,-0.0204378832131624,0.0,0.0,0.0,-0.0088597685098648,60.0,11.003870010375977,-0.0,-7.088812736810723e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867370605469,0.0,0.0,9.56969743128866e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,0.0001007736791507,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,7.443118374794722e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001007736500469,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,0.0004780256422236,286.0461120605469,294.1499938964844,293.8793334960937,291.94879150390625,294.89453125,293.9918518066406,285.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196637595072,8.163409503936236e-09,0.0010196556104347,-0.0204378832131624,0.0,0.0,0.0,-0.0088597685098648,60.0,11.003870010375977,-0.0,-7.088812736810723e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.57052325247787e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.00010078237392,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,7.443760841852054e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001007823448162,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0004780669114552,286.0379943847656,294.1499938964844,293.84423828125,291.9288635253906,294.8758544921875,293.9534606933594,285.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173669741040612e-09,0.0010197433875873,-0.02046475186944,0.0,0.0,0.0,-0.0088648544624447,60.0,10.949034690856934,-0.0,-7.090032738688026e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
