time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17926025390625,0.0,0.0,9.57052325247787e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776733398437,0.0,0.0,0.00010078237392,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1907043457031,0.0,0.0,7.443760841852054e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780700683594,0.0,0.0,0.0001007823448162,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737670898437,0.0,0.0,0.0004780669114552,286.0379943847656,294.1499938964844,293.84423828125,291.9288635253906,294.8758544921875,293.9534606933594,285.7448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173669741040612e-09,0.0010197433875873,-0.02046475186944,0.0,0.0,0.0,-0.0088648544624447,60.0,10.949034690856934,-0.0,-7.090032738688026e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1755676269531,0.0,0.0,9.57106749410741e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17401123046875,0.0,0.0,0.0001007881073746,299.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,7.4441843025852e-05,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17437744140625,0.0,0.0,0.0001007880782708,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.0004780940944328,286.03399658203125,294.1499938964844,293.82733154296875,291.9195251464844,294.86639404296875,293.9346923828125,285.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198093950748,8.180433219706629e-09,0.0010198011295869,-0.0204824637621641,0.0,0.0,0.0,-0.0088682072237133,60.0,10.922823905944824,-0.0,-7.090837073064904e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719055175781,0.0,0.0,9.571696864441036e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0001007947284961,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,7.444673246936873e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17071533203125,0.0,0.0,0.0001007946993922,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664733886719,0.0,0.0,0.0004781255265697,286.0300598144531,294.1499938964844,293.8108825683594,291.9106750488281,294.8569030761719,293.9162292480469,285.7534484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198762174695,8.188252742513669e-09,0.001019868068397,-0.0205029416829347,0.0,0.0,0.0,-0.0088720843195915,60.0,10.897461891174316,-0.0,-7.091767173506015e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,9.573230636306108e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.000100810881122,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,7.445865776389837e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.0001008108520181,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0004782021569553,286.0223083496094,294.1499938964844,293.7794189453125,291.89434814453125,294.83770751953125,293.8803405761719,285.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207330814968827e-09,0.0010200311662629,-0.0205529052764177,0.0,0.0,0.0,-0.0088815419003367,60.0,10.8494291305542,-0.0,-7.094036647004033e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,9.573230636306108e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1631164550781,0.0,0.0,0.000100810881122,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,7.445865776389837e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,0.0001008108520181,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593017578125,0.0,0.0,0.0004782021569553,286.0223083496094,294.1499938964844,293.7794189453125,291.89434814453125,294.83770751953125,293.8803405761719,285.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207330814968827e-09,0.0010200311662629,-0.0205529052764177,0.0,0.0,0.0,-0.0088815419003367,60.0,10.8494291305542,-0.0,-7.094036647004033e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.575143485562876e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0001008310209726,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,7.447352982126176e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001008309918688,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0004782977048307,286.0147399902344,294.1499938964844,293.75,291.880126953125,294.8182983398437,293.84600830078125,285.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231124226654174e-09,0.0010202345438301,-0.0206152163445949,0.0,0.0,0.0,-0.0088933371007442,60.0,10.805387496948242,-0.0,-7.0968674492633e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15753173828125,0.0,0.0,9.575143485562876e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,0.0001008310209726,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,7.447352982126176e-05,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,0.0001008309918688,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0004782977048307,286.0147399902344,294.1499938964844,293.75,291.880126953125,294.8182983398437,293.84600830078125,285.7704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242809318,8.231124226654174e-09,0.0010202345438301,-0.0206152163445949,0.0,0.0,0.0,-0.0088933371007442,60.0,10.805387496948242,-0.0,-7.0968674492633e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,9.577317541697994e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001008539111353,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.449043914675713e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0001008538820315,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0004784062912221,286.0073547363281,294.1499938964844,293.721923828125,291.8681030273437,294.7987365722656,293.8132629394531,285.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.2581763649614e-09,0.0010204658610746,-0.0206860601902008,0.0,0.0,0.0,-0.0089067481458187,60.0,10.76545238494873,-0.0,-7.100086207856293e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1505432128906,0.0,0.0,9.577317541697994e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,0.0001008539111353,299.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,7.449043914675713e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494140625,0.0,0.0,0.0001008538820315,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14532470703125,0.0,0.0,0.0004784062912221,286.0073547363281,294.1499938964844,293.721923828125,291.8681030273437,294.7987365722656,293.8132629394531,285.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204741265624,8.2581763649614e-09,0.0010204658610746,-0.0206860601902008,0.0,0.0,0.0,-0.0089067481458187,60.0,10.76545238494873,-0.0,-7.100086207856293e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,9.57958764047362e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,0.000100877819932,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,7.450809061992913e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0001008777908282,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0004785197088494,286.0001525878906,294.1499938964844,293.6943359375,291.8582763671875,294.77899169921875,293.7818908691406,285.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286430208670481e-09,0.0010207075392827,-0.0207600519061088,0.0,0.0,0.0,-0.0089207543060183,60.0,10.729748725891112,-0.0,-7.10344849608191e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,9.57958764047362e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,0.000100877819932,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,7.450809061992913e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.142578125,0.0,0.0,0.0001008777908282,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,0.0004785197088494,286.0001525878906,294.1499938964844,293.6943359375,291.8582763671875,294.77899169921875,293.7818908691406,285.787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286430208670481e-09,0.0010207075392827,-0.0207600519061088,0.0,0.0,0.0,-0.0089207543060183,60.0,10.729748725891112,-0.0,-7.10344849608191e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402893066406,0.0,0.0,9.580748883308844e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001008900435408,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,7.451712008332834e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391906738281,0.0,0.0,0.000100890014437,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1351623535156,0.0,0.0,0.0004785777127835,285.99664306640625,294.1499938964844,293.6807556152344,291.8541564941406,294.7690734863281,293.7666320800781,285.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300877318845323e-09,0.0010208310559391,-0.02079788595438,0.0,0.0,0.0,-0.0089279171079397,60.0,10.71351432800293,-0.0,-7.105168720045185e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1369323730469,0.0,0.0,9.581918129697442e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.0001009023544611,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14752197265625,0.0,0.0,7.452621503034607e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001009023253573,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318359375,0.0,0.0,0.0004786361241713,285.9931335449219,294.1499938964844,293.66729736328125,291.8505554199219,294.7591247558594,293.75164794921875,285.7957458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208360012620687,0.0,0.0,0.0,-0.0089351320639252,60.0,10.698232650756836,-0.0,-7.106901023234968e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.584268264006825e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001009271072689,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,7.454449951183051e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001009270781651,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,0.0004787535581272,285.9862976074219,294.1499938964844,293.6407470703125,291.84478759765625,294.7391357421875,293.72235107421875,285.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344685831218612e-09,0.0010212056804448,-0.0209126099944114,0.0,0.0,0.0,-0.0089496346190571,60.0,10.670315742492676,-0.0,-7.1103848142684e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,9.584268264006825e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1288757324219,0.0,0.0,0.0001009271072689,299.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407470703125,0.0,0.0,7.454449951183051e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001009270781651,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,0.0004787535581272,285.9862976074219,294.1499938964844,293.6407470703125,291.84478759765625,294.7391357421875,293.72235107421875,285.8040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344685831218612e-09,0.0010212056804448,-0.0209126099944114,0.0,0.0,0.0,-0.0089496346190571,60.0,10.670315742492676,-0.0,-7.1103848142684e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,9.586600208422168e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0001009516563499,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,7.456262392224744e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0001009516272461,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0004788700316566,285.9796447753906,294.1499938964844,293.61474609375,291.8408508300781,294.718994140625,293.69384765625,285.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373701732011796e-09,0.0010214537614956,-0.0209885966032743,0.0,0.0,0.0,-0.0089640188962221,60.0,10.646138191223145,-0.0,-7.113840183592401e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,9.586600208422168e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12237548828125,0.0,0.0,0.0001009516563499,299.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341247558594,0.0,0.0,7.456262392224744e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12274169921875,0.0,0.0,0.0001009516272461,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,0.0004788700316566,285.9796447753906,294.1499938964844,293.61474609375,291.8408508300781,294.718994140625,293.69384765625,285.8123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214621433988,8.373701732011796e-09,0.0010214537614956,-0.0209885966032743,0.0,0.0,0.0,-0.0089640188962221,60.0,10.646138191223145,-0.0,-7.113840183592401e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,9.588876127963886e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001009756233543,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,7.458032632712275e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0001009755942504,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.0004789837112184,285.9731750488281,294.1499938964844,293.5892639160156,291.8386535644531,294.6987609863281,293.6661376953125,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402028406351292e-09,0.0010216960217803,-0.0210627783089876,0.0,0.0,0.0,-0.0089780613780021,60.0,10.62540054321289,-0.0,-7.117215261587263e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,9.588876127963886e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11602783203125,0.0,0.0,0.0001009756233543,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12762451171875,0.0,0.0,7.458032632712275e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0001009755942504,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1125183105469,0.0,0.0,0.0004789837112184,285.9731750488281,294.1499938964844,293.5892639160156,291.8386535644531,294.6987609863281,293.6661376953125,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402028406351292e-09,0.0010216960217803,-0.0210627783089876,0.0,0.0,0.0,-0.0089780613780021,60.0,10.62540054321289,-0.0,-7.117215261587263e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,9.591061825631186e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0001009986372082,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,7.45973302400671e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.0001009986153803,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0004790929378941,285.96685791015625,294.1499938964844,293.5643310546875,291.83807373046875,294.6784362792969,293.6391296386719,285.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429234199525126e-09,0.0010219286195933,-0.0211340207606554,0.0,0.0,0.0,-0.0089915487915277,60.0,10.607851028442385,-0.0,-7.1204567575478e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1111755371094,0.0,0.0,9.591061825631186e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097717285156,0.0,0.0,0.0001009986372082,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212158203125,0.0,0.0,7.45973302400671e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101379394531,0.0,0.0,0.0001009986153803,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,0.0004790929378941,285.96685791015625,294.1499938964844,293.5643310546875,291.83807373046875,294.6784362792969,293.6391296386719,285.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219370014965,8.429234199525126e-09,0.0010219286195933,-0.0211340207606554,0.0,0.0,0.0,-0.0089915487915277,60.0,10.607851028442385,-0.0,-7.1204567575478e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10809326171875,0.0,0.0,9.592111018719152e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1067199707031,0.0,0.0,0.0001010096821119,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,7.46054865885526e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1070556640625,0.0,0.0,0.000101009660284,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033020019531,0.0,0.0,0.0004791453247889,285.9637756347656,294.1499938964844,293.55206298828125,291.8383483886719,294.6682434082031,293.6258850097656,285.8329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220486437901,8.442286869581041e-09,0.001022040261887,-0.021168204024434,0.0,0.0,0.0,-0.0089980196207761,60.0,10.600290298461914,-0.0,-7.122012135596378e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10504150390625,0.0,0.0,9.593122376827524e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0001010203341138,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,7.461335189873353e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10400390625,0.0,0.0,0.0001010203122859,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10028076171875,0.0,0.0,0.0004791958490386,285.96075439453125,294.1499938964844,293.5399169921875,291.8389892578125,294.65802001953125,293.6128234863281,285.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221563279628,8.454874134145031e-09,0.0010221478296443,-0.02120116725564,0.0,0.0,0.0,-0.0090042594820261,60.0,10.59345245361328,-0.0,-7.123512801854305e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,9.595035226084292e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001010404739645,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,7.462822395609692e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0001010404448607,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.000479291396914,285.9548034667969,294.1499938964844,293.5160827636719,291.84130859375,294.6375427246094,293.5870666503906,285.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223598219454,8.478671098544055e-09,0.0010223513236269,-0.0212634839117527,0.0,0.0,0.0,-0.0090160565450787,60.0,10.581476211547852,-0.0,-7.126349288455458e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,9.595035226084292e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0976867675781,0.0,0.0,0.0001010404739645,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088562011719,0.0,0.0,7.462822395609692e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0980224609375,0.0,0.0,0.0001010404448607,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943298339844,0.0,0.0,0.000479291396914,285.9548034667969,294.1499938964844,293.5160827636719,291.84130859375,294.6375427246094,293.5870666503906,285.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223598219454,8.478671098544055e-09,0.0010223513236269,-0.0212634839117527,0.0,0.0,0.0,-0.0090160565450787,60.0,10.581476211547852,-0.0,-7.126349288455458e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.596770541975276e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0001010587438941,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,7.464172085747123e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001010587220662,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0004793780972249,285.9490661621094,294.1499938964844,293.4927673339844,291.8448791503906,294.6169738769531,293.5619506835937,285.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.500263604105385e-09,0.0010225359583273,-0.0213200282305479,0.0,0.0,0.0,-0.0090267611667513,60.0,10.57207202911377,-0.0,-7.128924295329855e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0931701660156,0.0,0.0,9.596770541975276e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0918273925781,0.0,0.0,0.0001010587438941,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,7.464172085747123e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0001010587220662,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885009765625,0.0,0.0,0.0004793780972249,285.9490661621094,294.1499938964844,293.4927673339844,291.8448791503906,294.6169738769531,293.5619506835937,285.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225444566458,8.500263604105385e-09,0.0010225359583273,-0.0213200282305479,0.0,0.0,0.0,-0.0090267611667513,60.0,10.57207202911377,-0.0,-7.128924295329855e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,9.598282485967502e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001010746636893,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,7.465347880497575e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,0.0001010746418614,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,0.000479453621665,285.9434814453125,294.1499938964844,293.4700012207031,291.849609375,294.5964050292969,293.5375061035156,285.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227053426206,8.519071670320955e-09,0.0010226968443021,-0.021369282156229,0.0,0.0,0.0,-0.0090360846370458,60.0,10.565123558044434,-0.0,-7.131166768203911e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08740234375,0.0,0.0,9.598282485967502e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001010746636893,299.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09698486328125,0.0,0.0,7.465347880497575e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08642578125,0.0,0.0,0.0001010746418614,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08282470703125,0.0,0.0,0.000479453621665,285.9434814453125,294.1499938964844,293.4700012207031,291.849609375,294.5964050292969,293.5375061035156,285.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227053426206,8.519071670320955e-09,0.0010226968443021,-0.021369282156229,0.0,0.0,0.0,-0.0090360846370458,60.0,10.565123558044434,-0.0,-7.131166768203911e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,9.599549230188131e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001010880077956,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,7.466333045158535e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001010879859677,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0004795169224962,285.9380798339844,294.1499938964844,293.44781494140625,291.8553771972656,294.5757751464844,293.5137023925781,285.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228401515632,8.534828843664855e-09,0.0010228316532447,-0.0214105453342199,0.0,0.0,0.0,-0.0090438965708017,60.0,10.560331344604492,-0.0,-7.133046153739997e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.081787109375,0.0,0.0,9.599549230188131e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805053710937,0.0,0.0,0.0001010880077956,299.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912475585937,0.0,0.0,7.466333045158535e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0808410644531,0.0,0.0,0.0001010879859677,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,0.0004795169224962,285.9380798339844,294.1499938964844,293.44781494140625,291.8553771972656,294.5757751464844,293.5137023925781,285.86932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228401515632,8.534828843664855e-09,0.0010228316532447,-0.0214105453342199,0.0,0.0,0.0,-0.0090438965708017,60.0,10.560331344604492,-0.0,-7.133046153739997e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0790710449219,0.0,0.0,9.600060002412648e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777587890625,0.0,0.0,0.0001010933774523,299.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,7.466729584848508e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001010933556244,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,0.0004795424174517,285.9354858398437,294.1499938964844,293.4369201660156,291.858642578125,294.5654296875,293.5021057128906,285.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541173102116772e-09,0.0010228856699541,-0.0214271582663059,0.0,0.0,0.0,-0.0090470407158136,60.0,10.558831214904783,-0.0,-7.133802881753581e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07635498046875,0.0,0.0,9.60052348091267e-05,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,0.0001010982596199,299.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,7.467090472346172e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,0.000101098237792,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.0004795655841007,285.9328918457031,294.1499938964844,293.4261779785156,291.8620910644531,294.5551147460937,293.4906311035156,285.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229432955384,8.546933827346948e-09,0.0010229347972199,-0.0214422438293695,0.0,0.0,0.0,-0.0090498961508274,60.0,10.557628631591797,-0.0,-7.134490687121797e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,9.6013282018248e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,0.0001011067361105,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,7.467716204700992e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0001011067070066,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0004796057764906,285.9278259277344,294.1499938964844,293.4051513671875,291.86962890625,294.5344543457031,293.46795654296875,285.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230293264612,8.556932939995932e-09,0.0010230208281427,-0.0214684270322322,0.0,0.0,0.0,-0.0090548554435372,60.0,10.555888175964355,-0.0,-7.135682977832404e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,9.6013282018248e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697021484375,0.0,0.0,0.0001011067361105,299.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,7.467716204700992e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0001011067070066,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0665588378906,0.0,0.0,0.0004796057764906,285.9278259277344,294.1499938964844,293.4051513671875,291.86962890625,294.5344543457031,293.46795654296875,285.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230293264612,8.556932939995932e-09,0.0010230208281427,-0.0214684270322322,0.0,0.0,0.0,-0.0090548554435372,60.0,10.555888175964355,-0.0,-7.135682977832404e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.601798228686675e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001011116837617,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,7.468081457773224e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001011116619338,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0004796292632818,285.9229431152344,294.1499938964844,293.3846740722656,291.8778686523437,294.5138244628906,293.4459533691406,285.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562763831321263e-09,0.0010230705374851,-0.0214836969971656,0.0,0.0,0.0,-0.0090577462688088,60.0,10.555708885192873,-0.0,-7.136378599170713e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.601798228686675e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0001011116837617,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747985839844,0.0,0.0,7.468081457773224e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0647888183594,0.0,0.0,0.0001011116619338,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0004796292632818,285.9229431152344,294.1499938964844,293.3846740722656,291.8778686523437,294.5138244628906,293.4459533691406,285.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562763831321263e-09,0.0010230705374851,-0.0214836969971656,0.0,0.0,0.0,-0.0090577462688088,60.0,10.555708885192873,-0.0,-7.136378599170713e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,9.601942292647436e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0001011131971608,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,7.468193507520482e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.000101113175333,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0004796364519279,285.918212890625,294.1499938964844,293.36474609375,291.88671875,294.4931945800781,293.4245300292969,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230942862108,8.564526865484368e-09,0.001023085671477,-0.0214883144944906,0.0,0.0,0.0,-0.0090586207807064,60.0,10.556604385375977,-0.0,-7.136588919820498e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,9.601942292647436e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,0.0001011131971608,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,7.468193507520482e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0596618652344,0.0,0.0,0.000101113175333,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0004796364519279,285.918212890625,294.1499938964844,293.36474609375,291.88671875,294.4931945800781,293.4245300292969,285.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230942862108,8.564526865484368e-09,0.001023085671477,-0.0214883144944906,0.0,0.0,0.0,-0.0090586207807064,60.0,10.556604385375977,-0.0,-7.136588919820498e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
