time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.601716010365637e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0001011108179227,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,7.468017429346219e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0001011107960948,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0004796251887455,285.91363525390625,294.1499938964844,293.345458984375,291.8960266113281,294.4725952148437,293.4036865234375,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230700718238,8.561684694541327e-09,0.0010230615735054,-0.0214808713644742,0.0,0.0,0.0,-0.009057211689651,60.0,10.558356285095217,-0.0,-7.136249990935539e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.601716010365637e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543518066406,0.0,0.0,0.0001011108179227,299.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0644226074219,0.0,0.0,7.468017429346219e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546264648437,0.0,0.0,0.0001011107960948,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513000488281,0.0,0.0,0.0004796251887455,285.91363525390625,294.1499938964844,293.345458984375,291.8960266113281,294.4725952148437,293.4036865234375,285.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230700718238,8.561684694541327e-09,0.0010230615735054,-0.0214808713644742,0.0,0.0,0.0,-0.009057211689651,60.0,10.558356285095217,-0.0,-7.136249990935539e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531005859375,0.0,0.0,9.601416968507692e-05,298.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.000101107667433,299.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,7.467784598702565e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0521850585937,0.0,0.0,0.0001011076456052,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0488586425781,0.0,0.0,0.0004796102293767,285.9114074707031,294.1499938964844,293.33599853515625,291.9008483886719,294.4623107910156,293.3935241699219,285.9129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230371262878,8.557941910680711e-09,0.001023028511554,-0.021471070125699,0.0,0.0,0.0,-0.0090553518384695,60.0,10.559534072875977,-0.0,-7.135803770097483e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.60104080149904e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,0.0001011037020361,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594177246094,0.0,0.0,7.467491377610713e-05,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497436523437,0.0,0.0,0.0001011036802083,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04644775390625,0.0,0.0,0.0004795914283022,285.9092102050781,294.1499938964844,293.32672119140625,291.90576171875,294.4520568847656,293.3835144042969,285.9169006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229968465864,8.553239894126818e-09,0.0010229883482679,-0.0214587561786174,0.0,0.0,0.0,-0.0090530198067426,60.0,10.560830116271973,-0.0,-7.135242441336231e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.600039629731329e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0001010931591736,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,7.466712850145996e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001010931373457,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0004795414279215,285.9048767089844,294.1499938964844,293.30859375,291.9157409667969,294.4315185546875,293.3637390136719,285.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228916071355,8.540742335583218e-09,0.0010228829924017,-0.0214260276407003,0.0,0.0,0.0,-0.0090468330308794,60.0,10.56365966796875,-0.0,-7.133751722676608e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458374023437,0.0,0.0,9.600039629731329e-05,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,0.0001010931591736,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,7.466712850145996e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0449523925781,0.0,0.0,0.0001010931373457,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.04168701171875,0.0,0.0,0.0004795414279215,285.9048767089844,294.1499938964844,293.30859375,291.9157409667969,294.4315185546875,293.3637390136719,285.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228916071355,8.540742335583218e-09,0.0010228829924017,-0.0214260276407003,0.0,0.0,0.0,-0.0090468330308794,60.0,10.56365966796875,-0.0,-7.133751722676608e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.598498581908645e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,0.0001010769337881,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,7.46551449992694e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001010769119602,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0004794644773937,285.9007568359375,294.1499938964844,293.29107666015625,291.9259338378906,294.4110717773437,293.3446960449219,285.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227268794551,8.521518601867228e-09,0.0010227182647213,-0.0213756877928972,0.0,0.0,0.0,-0.0090373009443283,60.0,10.566743850708008,-0.0,-7.13145880126831e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,9.598498581908645e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0399780273437,0.0,0.0,0.0001010769337881,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,7.46551449992694e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0001010769119602,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0370483398437,0.0,0.0,0.0004794644773937,285.9007568359375,294.1499938964844,293.29107666015625,291.9259338378906,294.4110717773437,293.3446960449219,285.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227268794551,8.521518601867228e-09,0.0010227182647213,-0.0213756877928972,0.0,0.0,0.0,-0.0090373009443283,60.0,10.566743850708008,-0.0,-7.13145880126831e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.596544259693474e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.000101056350104,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,7.463993824785575e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001010563282761,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.0004793668631464,285.896728515625,294.1499938964844,293.274169921875,291.9361572265625,294.39068603515625,293.3262023925781,285.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497140768781719e-09,0.0010225101141259,-0.0213118512183427,0.0,0.0,0.0,-0.0090252170339226,60.0,10.569881439208984,-0.0,-7.128551970936314e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365600585937,0.0,0.0,9.596544259693474e-05,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.000101056350104,299.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.04498291015625,0.0,0.0,7.463993824785575e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,0.0001010563282761,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325012207031,0.0,0.0,0.0004793668631464,285.896728515625,294.1499938964844,293.274169921875,291.9361572265625,294.39068603515625,293.3262023925781,285.9404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497140768781719e-09,0.0010225101141259,-0.0213118512183427,0.0,0.0,0.0,-0.0090252170339226,60.0,10.569881439208984,-0.0,-7.128551970936314e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,9.594147559255362e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0001010311025311,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,7.46212899684906e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0001010310807032,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0004792471299879,285.89288330078125,294.1499938964844,293.2578430175781,291.94635009765625,294.3703918457031,293.3083190917969,285.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467248235888292e-09,0.0010222545824944,-0.0212335679680109,0.0,0.0,0.0,-0.0090103987604379,60.0,10.572810173034668,-0.0,-7.124987888573743e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,9.594147559255362e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0001010311025311,299.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,7.46212899684906e-05,298.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,0.0001010310807032,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.028076171875,0.0,0.0,0.0004792471299879,285.89288330078125,294.1499938964844,293.2578430175781,291.94635009765625,294.3703918457031,293.3083190917969,285.9482116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467248235888292e-09,0.0010222545824944,-0.0212335679680109,0.0,0.0,0.0,-0.0090103987604379,60.0,10.572810173034668,-0.0,-7.124987888573743e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298767089844,0.0,0.0,9.592746937414633e-05,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,0.0001010163614409,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03814697265625,0.0,0.0,7.461040513589978e-05,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,0.0001010163396131,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259094238281,0.0,0.0,0.0004791771934833,285.8910217285156,294.1499938964844,293.2499389648437,291.9513854980469,294.3602905273437,293.2997131347656,285.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449789312692246e-09,0.0010221037082374,-0.0211878512054681,0.0,0.0,0.0,-0.0090017355978488,60.0,10.574116706848145,-0.0,-7.1229067089007e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277099609375,0.0,0.0,9.591275011189282e-05,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0265808105469,0.0,0.0,0.0001010008563753,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359191894531,0.0,0.0,7.459895277861506e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.02685546875,0.0,0.0,0.0001010008345474,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0004791036481037,285.8891906738281,294.1499938964844,293.2421569824219,291.9563903808594,294.3501892089844,293.2912292480469,285.9559936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431433329292304e-09,0.0010219467803835,-0.0211397800594568,0.0,0.0,0.0,-0.0089926356449723,60.0,10.575363159179688,-0.0,-7.120718947817295e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,9.588105604052544e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0001009674815577,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,7.45743018342182e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001009674597298,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.000478945323266,285.8855895996094,294.1499938964844,293.2270812988281,291.9661865234375,294.330078125,293.27459716796875,285.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216190712526,8.391922712291944e-09,0.0010216106893494,-0.0210363119840621,0.0,0.0,0.0,-0.0089730573818087,60.0,10.577596664428713,-0.0,-7.11601089165015e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234375,0.0,0.0,9.588105604052544e-05,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,0.0001009674815577,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,7.45743018342182e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0226135253906,0.0,0.0,0.0001009674597298,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.000478945323266,285.8855895996094,294.1499938964844,293.2270812988281,291.9661865234375,294.330078125,293.27459716796875,285.9637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216190712526,8.391922712291944e-09,0.0010216106893494,-0.0210363119840621,0.0,0.0,0.0,-0.0089730573818087,60.0,10.577596664428713,-0.0,-7.11601089165015e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,9.584528743289412e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001009298139251,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,7.454647857230157e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001009297920973,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.0004787666548509,285.8821716308594,294.1499938964844,293.212646484375,291.9756164550781,294.3100891113281,293.2586669921875,285.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212373454123,8.347330826552481e-09,0.0010212290799245,-0.0209195371717214,0.0,0.0,0.0,-0.0089509496465325,60.0,10.578956604003906,-0.0,-7.110699584700343e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.019287109375,0.0,0.0,9.584528743289412e-05,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0181884765625,0.0,0.0,0.0001009298139251,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0273132324219,0.0,0.0,7.454647857230157e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184631347656,0.0,0.0,0.0001009297920973,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01544189453125,0.0,0.0,0.0004787666548509,285.8821716308594,294.1499938964844,293.212646484375,291.9756164550781,294.3100891113281,293.2586669921875,285.9715270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212373454123,8.347330826552481e-09,0.0010212290799245,-0.0209195371717214,0.0,0.0,0.0,-0.0089509496465325,60.0,10.578956604003906,-0.0,-7.110699584700343e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.580657933838664e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0001008890540106,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,7.451637065969408e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001008890321827,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0004785733181051,285.8788757324219,294.1499938964844,293.1988220214844,291.9845886230469,294.2901916503906,293.24334716796875,285.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208247695118,8.299084086615949e-09,0.0010208165040239,-0.0207931883633136,0.0,0.0,0.0,-0.0089270314201712,60.0,10.579486846923828,-0.0,-7.104954846681721e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152587890625,0.0,0.0,9.580657933838664e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,0.0001008890540106,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,7.451637065969408e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001008890321827,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0004785733181051,285.8788757324219,294.1499938964844,293.1988220214844,291.9845886230469,294.2901916503906,293.24334716796875,285.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208247695118,8.299084086615949e-09,0.0010208165040239,-0.0207931883633136,0.0,0.0,0.0,-0.0089270314201712,60.0,10.579486846923828,-0.0,-7.104954846681721e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,9.576521551935002e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001008454855764,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,7.448418909916654e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0001008454637485,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0004783666809089,285.875732421875,294.1499938964844,293.1856689453125,291.9930114746094,294.2704772949219,293.2286682128906,285.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203836718574,8.247516447568161e-09,0.0010203755227848,-0.0206581428647041,0.0,0.0,0.0,-0.008901466615498,60.0,10.578970909118652,-0.0,-7.098817178530227e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,9.576521551935002e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0001008454855764,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191345214844,0.0,0.0,7.448418909916654e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0105285644531,0.0,0.0,0.0001008454637485,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,0.0004783666809089,285.875732421875,294.1499938964844,293.1856689453125,291.9930114746094,294.2704772949219,293.2286682128906,285.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203836718574,8.247516447568161e-09,0.0010203755227848,-0.0206581428647041,0.0,0.0,0.0,-0.008901466615498,60.0,10.578970909118652,-0.0,-7.098817178530227e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093994140625,0.0,0.0,9.574358409736304e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0083312988281,0.0,0.0,0.000100822711829,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171813964844,0.0,0.0,7.446736708516255e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,0.0001008226900012,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00567626953125,0.0,0.0,0.0004782586474902,285.8742370605469,294.1499938964844,293.1793212890625,291.9969787597656,294.2606506347656,293.2216491699219,285.9908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201518889516,8.220554015281323e-09,0.0010201436234638,-0.0205875355750322,0.0,0.0,0.0,-0.0088880946859717,60.0,10.578132629394531,-0.0,-7.095609788621007e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00750732421875,0.0,0.0,9.572155977366492e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.0001007995160762,299.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152282714844,0.0,0.0,7.445023948093876e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,0.0001007995015243,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0004781486641149,285.87274169921875,294.1499938964844,293.1731262207031,292.0007629394531,294.2508850097656,293.2147521972656,285.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199171956628,8.193106637577331e-09,0.001019908930175,-0.0205156542360782,0.0,0.0,0.0,-0.008874487131834,60.0,10.577045440673828,-0.0,-7.092344844750188e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,9.567647794028744e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.0001007520477287,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,7.441517664119601e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001007520259008,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0004779234586749,285.869873046875,294.1499938964844,293.1612243652344,292.0077819824219,294.2314453125,293.2012939453125,286.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194377973675,8.136915141676582e-09,0.001019429648295,-0.0203684978187084,0.0,0.0,0.0,-0.0088466368615627,60.0,10.574212074279783,-0.0,-7.0856629008631e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,9.567647794028744e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,0.0001007520477287,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01141357421875,0.0,0.0,7.441517664119601e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001007520259008,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0004779234586749,285.869873046875,294.1499938964844,293.1612243652344,292.0077819824219,294.2314453125,293.2012939453125,286.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194377973675,8.136915141676582e-09,0.001019429648295,-0.0203684978187084,0.0,0.0,0.0,-0.0088466368615627,60.0,10.574212074279783,-0.0,-7.0856629008631e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,9.56305957515724e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001007037208182,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,7.437948806909844e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001007037062663,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.00047769426601,285.8671264648437,294.1499938964844,293.1499938964844,292.0138854980469,294.212158203125,293.1885681152344,286.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189485037699,8.079722668696832e-09,0.0010189403546974,-0.0202187169343233,0.0,0.0,0.0,-0.0088182827457785,60.0,10.569709777832031,-0.0,-7.078865138510082e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00018310546875,0.0,0.0,9.56305957515724e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991760253906,0.0,0.0,0.0001007037208182,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077209472656,0.0,0.0,7.437948806909844e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001007037062663,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99658203125,0.0,0.0,0.00047769426601,285.8671264648437,294.1499938964844,293.1499938964844,292.0138854980469,294.212158203125,293.1885681152344,286.0101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189485037699,8.079722668696832e-09,0.0010189403546974,-0.0202187169343233,0.0,0.0,0.0,-0.0088182827457785,60.0,10.569709777832031,-0.0,-7.078865138510082e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,9.559219324728474e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0001006632810458,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,7.43496129871346e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001006632664939,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0004775024426635,285.86456298828125,294.1499938964844,293.1401672363281,292.01910400390625,294.193115234375,293.17681884765625,286.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185388382524,8.031852516410254e-09,0.0010185308055952,-0.0200933497399091,0.0,0.0,0.0,-0.0087945507839322,60.0,10.564143180847168,-0.0,-7.073178664995794e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,9.559219324728474e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956970214844,0.0,0.0,0.0001006632810458,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,7.43496129871346e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,0.0001006632664939,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0004775024426635,285.86456298828125,294.1499938964844,293.1401672363281,292.01910400390625,294.193115234375,293.17681884765625,286.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185388382524,8.031852516410254e-09,0.0010185308055952,-0.0200933497399091,0.0,0.0,0.0,-0.0087945507839322,60.0,10.564143180847168,-0.0,-7.073178664995794e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.556047734804451e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001006298844004,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,7.432494749082252e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0001006298625725,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0004773440305143,285.8620300292969,294.1499938964844,293.1323547363281,292.0234680175781,294.1741638183594,293.1654663085937,286.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182005353271,7.992315254057303e-09,0.0010181925026699,-0.0199898052960634,0.0,0.0,0.0,-0.0087749492377042,60.0,10.55819320678711,-0.0,-7.068483398597891e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,9.556047734804451e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9922790527344,0.0,0.0,0.0001006298844004,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006103515625,0.0,0.0,7.432494749082252e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0001006298625725,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98974609375,0.0,0.0,0.0004773440305143,285.8620300292969,294.1499938964844,293.1323547363281,292.0234680175781,294.1741638183594,293.1654663085937,286.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182005353271,7.992315254057303e-09,0.0010181925026699,-0.0199898052960634,0.0,0.0,0.0,-0.0087749492377042,60.0,10.55819320678711,-0.0,-7.068483398597891e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916381835937,0.0,0.0,9.55509749474004e-05,298.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906311035156,0.0,0.0,0.0001006198726827,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989318847656,0.0,0.0,7.43175478419289e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908752441406,0.0,0.0,0.0001006198508548,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881286621094,0.0,0.0,0.000477296533063,285.8608703613281,294.1499938964844,293.1291809082031,292.0253601074219,294.16485595703125,293.16070556640625,286.02935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180999524891,7.980461624867985e-09,0.0010180920362472,-0.0199587624520063,0.0,0.0,0.0,-0.0087690772488713,60.0,10.554757118225098,-0.0,-7.06707581343835e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,9.554170537739992e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001006101156235,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,7.431034464389086e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892272949219,0.0,0.0,0.0001006100937956,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98651123046875,0.0,0.0,0.0004772502579726,285.8597106933594,294.1499938964844,293.1264343261719,292.0270690917969,294.15557861328125,293.1559753417969,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180018143728,7.968907311806106e-09,0.0010179937817156,-0.0199285019189119,0.0,0.0,0.0,-0.0087633524090051,60.0,10.551304817199709,-0.0,-7.065703755415599e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,9.552888514008372e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0001005966114462,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,7.430036930600181e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0001005965896183,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0004771862004417,285.8574523925781,294.1499938964844,293.12225341796875,292.0299072265625,294.1371459960937,293.1473999023437,286.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178635129705,7.952907665753628e-09,0.0010178554803133,-0.0198865998536348,0.0,0.0,0.0,-0.0087554128840565,60.0,10.544116020202637,-0.0,-7.063804474682911e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867553710937,0.0,0.0,9.552888514008372e-05,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0001005966114462,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9939270019531,0.0,0.0,7.430036930600181e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98602294921875,0.0,0.0,0.0001005965896183,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.0004771862004417,285.8574523925781,294.1499938964844,293.12225341796875,292.0299072265625,294.1371459960937,293.1473999023437,286.0408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178635129705,7.952907665753628e-09,0.0010178554803133,-0.0198865998536348,0.0,0.0,0.0,-0.0087554128840565,60.0,10.544116020202637,-0.0,-7.063804474682911e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,9.55280993366614e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,0.000100595789263,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,7.429975812556222e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001005957674351,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0004771823005285,285.8553771972656,294.1499938964844,293.11968994140625,292.0321044921875,294.1191711425781,293.1410217285156,286.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178552474826,7.951912017745144e-09,0.0010178473312407,-0.019883994013071,0.0,0.0,0.0,-0.0087549211457371,60.0,10.536288261413574,-0.0,-7.063686524588776e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9836730957031,0.0,0.0,9.55280993366614e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,0.000100595789263,299.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,7.429975812556222e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.98297119140625,0.0,0.0,0.0001005957674351,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9803161621094,0.0,0.0,0.0004771823005285,285.8553771972656,294.1499938964844,293.11968994140625,292.0321044921875,294.1191711425781,293.1410217285156,286.04852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178552474826,7.951912017745144e-09,0.0010178473312407,-0.019883994013071,0.0,0.0,0.0,-0.0087549211457371,60.0,10.536288261413574,-0.0,-7.063686524588776e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,9.553079871693626e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.0001005986268864,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,7.43018536013551e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0001005986050586,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.000477195775602,285.8533630371094,294.1499938964844,293.1185913085937,292.0336608886719,294.101318359375,293.13525390625,286.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178835364058,7.955250680424797e-09,0.0010178755037486,-0.0198927372694015,0.0,0.0,0.0,-0.0087565742433071,60.0,10.528273582458496,-0.0,-7.06408300743533e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
