time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,9.553079871693626e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.0001005986268864,299.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9876403808594,0.0,0.0,7.43018536013551e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0001005986050586,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773254394531,0.0,0.0,0.000477195775602,285.8533630371094,294.1499938964844,293.1185913085937,292.0336608886719,294.101318359375,293.13525390625,286.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178835364058,7.955250680424797e-09,0.0010178755037486,-0.0198927372694015,0.0,0.0,0.0,-0.0087565742433071,60.0,10.528273582458496,-0.0,-7.06408300743533e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,9.554442658554764e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0001006129750749,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,7.431244739564136e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,0.000100612953247,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0004772638494614,285.8515625,294.1499938964844,293.1187744140625,292.03466796875,294.08404541015625,293.1319274902344,286.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180287063121,7.972206006456872e-09,0.0010180206736549,-0.019937140867114,0.0,0.0,0.0,-0.0087649803608655,60.0,10.519614219665527,-0.0,-7.066095264463004e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,9.554442658554764e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97686767578125,0.0,0.0,0.0001006129750749,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,7.431244739564136e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9770812988281,0.0,0.0,0.000100612953247,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745178222656,0.0,0.0,0.0004772638494614,285.8515625,294.1499938964844,293.1187744140625,292.03466796875,294.08404541015625,293.1319274902344,286.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180287063121,7.972206006456872e-09,0.0010180206736549,-0.019937140867114,0.0,0.0,0.0,-0.0087649803608655,60.0,10.519614219665527,-0.0,-7.066095264463004e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97637939453125,0.0,0.0,9.55516952672042e-05,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754638671875,0.0,0.0,0.0001006206221063,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9832458496094,0.0,0.0,7.431810081470758e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0001006206075544,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731140136719,0.0,0.0,0.000477300141938,285.8506774902344,294.1499938964844,293.11932373046875,292.03497314453125,294.0754699707031,293.13037109375,286.0676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107170239,7.981252103661518e-09,0.0010180991375818,-0.0199608318507671,0.0,0.0,0.0,-0.0087694702669978,60.0,10.51523780822754,-0.0,-7.067169605079472e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750061035156,0.0,0.0,9.556091390550137e-05,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,0.0001006303355097,299.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,7.432527490891516e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0001006303209578,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97174072265625,0.0,0.0,0.0004773462424054,285.8498229980469,294.1499938964844,293.1201477050781,292.0351257324219,294.0669860839844,293.1292724609375,286.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182050755247,7.992732697914562e-09,0.0010181970428675,-0.019990898668766,0.0,0.0,0.0,-0.0087751606479287,60.0,10.510733604431152,-0.0,-7.06853242604666e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,9.558218880556524e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001006527381832,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,7.434182043652982e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001006527163553,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0004774525004904,285.84820556640625,294.1499938964844,293.1224975585937,292.0351257324219,294.0502319335937,293.12774658203125,286.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184306884184,8.019213737497921e-09,0.0010184226557612,-0.0200602505356073,0.0,0.0,0.0,-0.0087882839143276,60.0,10.501521110534668,-0.0,-7.071677288195134e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722900390625,0.0,0.0,9.558218880556524e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,0.0001006527381832,299.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.97900390625,0.0,0.0,7.434182043652982e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715881347656,0.0,0.0,0.0001006527163553,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0004774525004904,285.84820556640625,294.1499938964844,293.1224975585937,292.0351257324219,294.0502319335937,293.12774658203125,286.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184306884184,8.019213737497921e-09,0.0010184226557612,-0.0200602505356073,0.0,0.0,0.0,-0.0087882839143276,60.0,10.501521110534668,-0.0,-7.071677288195134e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,9.560905891703442e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0001006810343824,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,7.436271698679775e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0001006810198305,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0004775867273565,285.84674072265625,294.1499938964844,293.1257629394531,292.0346984863281,294.0339660644531,293.1278381347656,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187168372794,8.052674971281704e-09,0.0010187088046222,-0.0201478824019432,0.0,0.0,0.0,-0.0088048726320266,60.0,10.491777420043944,-0.0,-7.075652064258976e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9697265625,0.0,0.0,9.560905891703442e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0001006810343824,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9763488769531,0.0,0.0,7.436271698679775e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0001006810198305,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0004775867273565,285.84674072265625,294.1499938964844,293.1257629394531,292.0346984863281,294.0339660644531,293.1278381347656,286.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187168372794,8.052674971281704e-09,0.0010187088046222,-0.0201478824019432,0.0,0.0,0.0,-0.0088048726320266,60.0,10.491777420043944,-0.0,-7.075652064258976e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,9.563795902067795e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.0001007114624371,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,7.438519241986796e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001007114478852,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0004777310823556,285.8453674316406,294.1499938964844,293.1297302246094,292.0339050292969,294.0180053710937,293.128662109375,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019024522975,8.088657743599015e-09,0.0010190164903178,-0.0202421173453331,0.0,0.0,0.0,-0.0088227111846208,60.0,10.481764793395996,-0.0,-7.079927399900043e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,9.563795902067795e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,0.0001007114624371,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,7.438519241986796e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665222167969,0.0,0.0,0.0001007114478852,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640808105469,0.0,0.0,0.0004777310823556,285.8453674316406,294.1499938964844,293.1297302246094,292.0339050292969,294.0180053710937,293.128662109375,286.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019024522975,8.088657743599015e-09,0.0010190164903178,-0.0202421173453331,0.0,0.0,0.0,-0.0088227111846208,60.0,10.481764793395996,-0.0,-7.079927399900043e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659729003906,0.0,0.0,9.5654497272335e-05,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,0.0001007288810797,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.97247314453125,0.0,0.0,7.439805631292984e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001007288665277,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0004778137081302,285.8447570800781,294.1499938964844,293.1320495605469,292.0333557128906,294.0099182128906,293.1296691894531,286.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192008921876,8.109258153865541e-09,0.0010191928595304,-0.0202960669994354,0.0,0.0,0.0,-0.008832924067974,60.0,10.476310729980469,-0.0,-7.082375219624738e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9648132324219,0.0,0.0,9.56698422669433e-05,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,0.0001007450409815,299.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,7.440999615937471e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96417236328125,0.0,0.0,0.0001007450264296,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,0.0004778903676196,285.8441467285156,294.1499938964844,293.13427734375,292.03277587890625,294.00250244140625,293.1306457519531,286.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193641064688,8.128369088922227e-09,0.0010193559573963,-0.0203461162745952,0.0,0.0,0.0,-0.008842397481203,60.0,10.471273422241213,-0.0,-7.084646824750962e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,9.56863077590242e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0001007623723126,299.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9701232910156,0.0,0.0,7.442279456881806e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001007623577606,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0004779725859407,285.8435974121094,294.1499938964844,293.1367492675781,292.0321044921875,293.9949035644531,293.1319885253906,286.10577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195396607741,8.148867358670486e-09,0.0010195315117016,-0.020399797707796,0.0,0.0,0.0,-0.0088525600731372,60.0,10.465858459472656,-0.0,-7.087083986334619e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,9.57029333221726e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.961669921875,0.0,0.0,0.0001007798855425,299.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,7.443573122145608e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,0.0001007798709906,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.0004780556773766,285.84307861328125,294.1499938964844,293.1392822265625,292.0313720703125,293.9874267578125,293.13348388671875,286.10955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197167284786,8.169577903061054e-09,0.0010197085794061,-0.0204540360718965,0.0,0.0,0.0,-0.0088628269731998,60.0,10.460367202758787,-0.0,-7.089546727456765e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,9.573644638294354e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.000100815173937,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,7.446179370163009e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.000100815159385,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0004782230826094,285.8420715332031,294.1499938964844,293.1445617675781,292.0297546386719,293.97265625,293.1368103027344,286.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200734250247,8.211314295181182e-09,0.0010200651595368,-0.0205633360892534,0.0,0.0,0.0,-0.0088835163041949,60.0,10.449195861816406,-0.0,-7.094510579008785e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,9.573644638294354e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,0.000100815173937,299.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,7.446179370163009e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.959716796875,0.0,0.0,0.000100815159385,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95733642578125,0.0,0.0,0.0004782230826094,285.8420715332031,294.1499938964844,293.1445617675781,292.0297546386719,293.97265625,293.1368103027344,286.1171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200734250247,8.211314295181182e-09,0.0010200651595368,-0.0205633360892534,0.0,0.0,0.0,-0.0088835163041949,60.0,10.449195861816406,-0.0,-7.094510579008785e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,9.576965385349467e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,0.0001008501421893,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,7.448761607520282e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0001008501276373,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0004783889453392,285.8412170410156,294.1499938964844,293.1499938964844,292.0279541015625,293.95831298828125,293.1407165527344,286.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204269783571,8.252664329688741e-09,0.0010204187128692,-0.0206716246902942,0.0,0.0,0.0,-0.0089040147140622,60.0,10.43759059906006,-0.0,-7.099430376911188e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582824707031,0.0,0.0,9.576965385349467e-05,298.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,0.0001008501421893,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,7.448761607520282e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576416015625,0.0,0.0,0.0001008501276373,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0004783889453392,285.8412170410156,294.1499938964844,293.1499938964844,292.0279541015625,293.95831298828125,293.1407165527344,286.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204269783571,8.252664329688741e-09,0.0010204187128692,-0.0206716246902942,0.0,0.0,0.0,-0.0089040147140622,60.0,10.43759059906006,-0.0,-7.099430376911188e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,9.580181358614936e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,0.0001008840117719,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,7.451263081748039e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.00010088399722,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0004785496275871,285.8404235839844,294.1499938964844,293.1554260253906,292.0260009765625,293.9442443847656,293.1449279785156,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207694722339,8.292719400060378e-09,0.0010207612067461,-0.0207765214145183,0.0,0.0,0.0,-0.0089238723739981,60.0,10.42564582824707,-0.0,-7.104197408125401e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,9.580181358614936e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554138183594,0.0,0.0,0.0001008840117719,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,7.451263081748039e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.00010088399722,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0004785496275871,285.8404235839844,294.1499938964844,293.1554260253906,292.0260009765625,293.9442443847656,293.1449279785156,286.1323547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207694722339,8.292719400060378e-09,0.0010207612067461,-0.0207765214145183,0.0,0.0,0.0,-0.0089238723739981,60.0,10.42564582824707,-0.0,-7.104197408125401e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,9.5831994258333e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0001009157931548,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.453610305674374e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0001009157786029,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0004787003854289,285.8397521972656,294.1499938964844,293.16070556640625,292.02398681640625,293.93048095703125,293.1492614746094,286.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210910113528,8.330303558068408e-09,0.0010210826294496,-0.020874947309494,0.0,0.0,0.0,-0.0089425044134259,60.0,10.41335391998291,-0.0,-7.108671695732482e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,9.5831994258333e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,0.0001009157931548,299.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.453610305674374e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,0.0001009157786029,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0004787003854289,285.8397521972656,294.1499938964844,293.16070556640625,292.02398681640625,293.93048095703125,293.1492614746094,286.13995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210910113528,8.330303558068408e-09,0.0010210826294496,-0.020874947309494,0.0,0.0,0.0,-0.0089425044134259,60.0,10.41335391998291,-0.0,-7.108671695732482e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,9.584577492205426e-05,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001009302941383,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,7.454682054230943e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001009302795864,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0004787691868841,285.8394470214844,294.1499938964844,293.16326904296875,292.02294921875,293.9237365722656,293.1514892578125,286.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347457836066496e-09,0.0010212288470938,-0.0209198705852031,0.0,0.0,0.0,-0.008951005525887,60.0,10.407042503356934,-0.0,-7.110714506097794e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,9.5858980785124e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,0.0001009442057693,299.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,7.455708691850305e-05,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,0.0001009441839414,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0004788351652678,285.83917236328125,294.1499938964844,293.16571044921875,292.0219421386719,293.91705322265625,293.1536865234375,286.14752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363901571328825e-09,0.001021369243972,-0.0209629330784082,0.0,0.0,0.0,-0.0089591573923826,60.0,10.40066623687744,-0.0,-7.112673472420283e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,9.588301327312364e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0001009695115499,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,7.45757861295715e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.000100969496998,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0004789552185684,285.83868408203125,294.1499938964844,293.1702575683594,292.0199279785156,293.90380859375,293.15802001953125,286.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393830519537461e-09,0.0010216260561719,-0.0210413075983524,0.0,0.0,0.0,-0.0089739989489316,60.0,10.3876953125,-0.0,-7.116238265325593e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,9.588301327312364e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0001009695115499,299.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,7.45757861295715e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.000100969496998,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,0.0004789552185684,285.83868408203125,294.1499938964844,293.1702575683594,292.0199279785156,293.90380859375,293.15802001953125,286.15509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393830519537461e-09,0.0010216260561719,-0.0210413075983524,0.0,0.0,0.0,-0.0089739989489316,60.0,10.3876953125,-0.0,-7.116238265325593e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,9.590079571353272e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001009882325888,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,7.458961044903845e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001009882180369,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0004790440434589,285.8383178710937,294.1499938964844,293.1742553710937,292.0179748535156,293.8909606933594,293.1621398925781,286.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823612973,8.415965702113226e-09,0.0010218152310699,-0.0210992749780416,0.0,0.0,0.0,-0.0089849717915058,60.0,10.374248504638672,-0.0,-7.118875799960733e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,9.590079571353272e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482727050781,0.0,0.0,0.0001009882325888,299.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,7.458961044903845e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9484558105469,0.0,0.0,0.0001009882180369,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9462585449219,0.0,0.0,0.0004790440434589,285.8383178710937,294.1499938964844,293.1742553710937,292.0179748535156,293.8909606933594,293.1621398925781,286.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021823612973,8.415965702113226e-09,0.0010218152310699,-0.0210992749780416,0.0,0.0,0.0,-0.0089849717915058,60.0,10.374248504638672,-0.0,-7.118875799960733e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.591494017513468e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.00010100313375,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,7.460061169695109e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0001010031191981,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0004791147075593,285.8379821777344,294.1499938964844,293.177490234375,292.0161437988281,293.87823486328125,293.166015625,286.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219747200608,8.433573839283781e-09,0.0010219663381576,-0.021145386621356,0.0,0.0,0.0,-0.0089937029406428,60.0,10.36056900024414,-0.0,-7.120974032659434e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94744873046875,0.0,0.0,9.591494017513468e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9466552734375,0.0,0.0,0.00010100313375,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,7.460061169695109e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0001010031191981,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0004791147075593,285.8379821777344,294.1499938964844,293.177490234375,292.0161437988281,293.87823486328125,293.166015625,286.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219747200608,8.433573839283781e-09,0.0010219663381576,-0.021145386621356,0.0,0.0,0.0,-0.0089937029406428,60.0,10.36056900024414,-0.0,-7.120974032659434e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465637207031,0.0,0.0,9.59178723860532e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,0.000101006218756,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,7.460289634764194e-05,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,0.0001010062042041,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0004791293758898,285.837890625,294.1499938964844,293.17901611328125,292.01513671875,293.8708190917969,293.16796875,286.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437216258982971e-09,0.001021996489726,-0.0211549270898103,0.0,0.0,0.0,-0.0089955041185021,60.0,10.352065086364746,-0.0,-7.121408174270982e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459533691406,0.0,0.0,9.591970592737198e-05,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,0.0001010081468848,299.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,7.460431515937671e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,0.0001010081323329,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,0.0004791385144926,285.8377990722656,294.1499938964844,293.17987060546875,292.0144958496094,293.8658752441406,293.16925048828125,286.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220248950645,8.439487331202145e-09,0.001022016396746,-0.0211608726531267,0.0,0.0,0.0,-0.00899663195014,60.0,10.346394538879396,-0.0,-7.121678891053308e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,9.592047717887908e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,0.0001010089617921,299.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,7.460491906385869e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0001010089472401,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,0.0004791423853021,285.8377380371094,294.1499938964844,293.1806945800781,292.0137634277344,293.8597717285156,293.1707458496094,286.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220322292298,8.44044656389542e-09,0.0010220237309113,-0.0211633834987878,0.0,0.0,0.0,-0.0089971031993627,60.0,10.33922290802002,-0.0,-7.121793288433764e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,9.591883281245828e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,0.0001010072301141,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,7.460363849531859e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,0.0001010072155622,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,0.000479134148918,285.83770751953125,294.1499938964844,293.18121337890625,292.0130920410156,293.85369873046875,293.1720275878906,286.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220145341008,8.438385989961716e-09,0.0010220061521977,-0.0211579892784357,0.0,0.0,0.0,-0.0089960824698209,60.0,10.33194351196289,-0.0,-7.121547440647191e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,9.591077832737938e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001009987390716,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,7.459736661985517e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0001009987245197,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0004790938983205,285.8376770019531,294.1499938964844,293.1814270019531,292.011962890625,293.8416748046875,293.1742248535156,286.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219303658232,8.428330033893872e-09,0.00102192198392,-0.0211316533386707,0.0,0.0,0.0,-0.0089911054819822,60.0,10.317201614379885,-0.0,-7.120348755051964e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94317626953125,0.0,0.0,9.591077832737938e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9424133300781,0.0,0.0,0.0001009987390716,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,7.459736661985517e-05,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425964355469,0.0,0.0,0.0001009987245197,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,0.0004790938983205,285.8376770019531,294.1499938964844,293.1814270019531,292.011962890625,293.8416748046875,293.1742248535156,286.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219303658232,8.428330033893872e-09,0.00102192198392,-0.0211316533386707,0.0,0.0,0.0,-0.0089911054819822,60.0,10.317201614379885,-0.0,-7.120348755051964e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,9.588967077434064e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0001009765182971,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,7.458095205947757e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001009765037451,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0004789885133504,285.8377990722656,294.1499938964844,293.1802978515625,292.0111694335937,293.8299255371094,293.17510986328125,286.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217045200988,8.402020412745514e-09,0.0010216961381956,-0.0210627559572458,0.0,0.0,0.0,-0.0089780585840344,60.0,10.30201530456543,-0.0,-7.11721384050179e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,9.588967077434064e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,0.0001009765182971,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,7.458095205947757e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413452148437,0.0,0.0,0.0001009765037451,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393005371094,0.0,0.0,0.0004789885133504,285.8377990722656,294.1499938964844,293.1802978515625,292.0111694335937,293.8299255371094,293.17510986328125,286.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217045200988,8.402020412745514e-09,0.0010216961381956,-0.0210627559572458,0.0,0.0,0.0,-0.0089780585840344,60.0,10.30201530456543,-0.0,-7.11721384050179e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
