time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,9.5863695605658e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001009491606964,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,7.456074672518298e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.0001009491461445,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0004788587393704,285.83795166015625,294.1499938964844,293.177734375,292.0107421875,293.8182373046875,293.175537109375,286.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021429314278,8.369638315741668e-09,0.0010214209323748,-0.0209779534488916,0.0,0.0,0.0,-0.0089620137587189,60.0,10.286670684814451,-0.0,-7.11335630398935e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407043457031,0.0,0.0,9.5863695605658e-05,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399719238281,0.0,0.0,0.0001009491606964,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,7.456074672518298e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.0001009491461445,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,0.0004788587393704,285.83795166015625,294.1499938964844,293.177734375,292.0107421875,293.8182373046875,293.175537109375,286.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021429314278,8.369638315741668e-09,0.0010214209323748,-0.0209779534488916,0.0,0.0,0.0,-0.0089620137587189,60.0,10.286670684814451,-0.0,-7.11335630398935e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,9.581873746355996e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001009018233162,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,7.452577847288921e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0001009018087643,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,0.0004786342033185,285.8382873535156,294.1499938964844,293.1735534667969,292.0107727050781,293.8067932128906,293.173828125,286.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209484025835,8.313611132848564e-09,0.0010209401370957,-0.0208312328904867,0.0,0.0,0.0,-0.008934230543673,60.0,10.270824432373049,-0.0,-7.106684307700561e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9396667480469,0.0,0.0,9.581873746355996e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0001009018233162,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,7.452577847288921e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,0.0001009018087643,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,0.0004786342033185,285.8382873535156,294.1499938964844,293.1735534667969,292.0107727050781,293.8067932128906,293.173828125,286.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209484025835,8.313611132848564e-09,0.0010209401370957,-0.0208312328904867,0.0,0.0,0.0,-0.008934230543673,60.0,10.270824432373049,-0.0,-7.106684307700561e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93914794921875,0.0,0.0,9.579686593497172e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,0.0001008787876344,299.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,7.450876728398725e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,0.0001008787730825,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.0004785249184351,285.83843994140625,294.1499938964844,293.1708374023437,292.0109558105469,293.8010559082031,293.1730041503906,286.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020714873448,8.286349384434288e-09,0.0010207066079601,-0.0207598414272069,0.0,0.0,0.0,-0.008920713327825,60.0,10.26290225982666,-0.0,-7.103439259026345e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,9.576929005561396e-05,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.0001008497492875,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,7.448732503689826e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380798339844,0.0,0.0,0.0001008497347356,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0004783871991094,285.838623046875,294.1499938964844,293.16766357421875,292.0112609863281,293.7953491210937,293.17169189453125,286.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204206919297,8.25198664955451e-09,0.0010204124264419,-0.0206698514521121,0.0,0.0,0.0,-0.0089036766439676,60.0,10.254840850830078,-0.0,-7.09934937503931e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.570726251695304e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001007844257401,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,7.443907088600099e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.0001007844111882,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0004780773306265,285.83905029296875,294.1499938964844,293.15985107421875,292.0122985839844,293.7839660644531,293.1683044433594,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197623632848,8.174687593509589e-09,0.0010197542142122,-0.0204674154520034,0.0,0.0,0.0,-0.0088653694838285,60.0,10.23857879638672,-0.0,-7.090153530953104e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,9.570726251695304e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0001007844257401,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,7.443907088600099e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.0001007844111882,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,0.0004780773306265,285.83905029296875,294.1499938964844,293.15985107421875,292.0122985839844,293.7839660644531,293.1683044433594,286.23046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197623632848,8.174687593509589e-09,0.0010197542142122,-0.0204674154520034,0.0,0.0,0.0,-0.0088653694838285,60.0,10.23857879638672,-0.0,-7.090153530953104e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.562703780829906e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0001006999445962,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,7.437667954945937e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,0.0001006999373203,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0004776766290888,285.8396301269531,294.1499938964844,293.1499938964844,292.0138854980469,293.77264404296875,293.16265869140625,286.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189057793468,8.07472044783708e-09,0.0010188977466896,-0.0202056150883436,0.0,0.0,0.0,-0.0088158035650849,60.0,10.222153663635254,-0.0,-7.078271124782989e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368591308594,0.0,0.0,9.562703780829906e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9361572265625,0.0,0.0,0.0001006999445962,299.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,7.437667954945937e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363098144531,0.0,0.0,0.0001006999373203,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0004776766290888,285.8396301269531,294.1499938964844,293.1499938964844,292.0138854980469,293.77264404296875,293.16265869140625,286.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189057793468,8.07472044783708e-09,0.0010188977466896,-0.0202056150883436,0.0,0.0,0.0,-0.0088158035650849,60.0,10.222153663635254,-0.0,-7.078271124782989e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,9.554062853567302e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001006089514703,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.430946425301954e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.0001006089369184,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0004772449610754,285.8402404785156,294.1499938964844,293.1386413574219,292.01715087890625,293.76129150390625,293.1561889648437,286.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179867967963,7.967042137124736e-09,0.0010179788805544,-0.0199236143380403,0.0,0.0,0.0,-0.0087624322623014,60.0,10.206764221191406,-0.0,-7.06548206608204e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360656738281,0.0,0.0,9.554062853567302e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,0.0001006089514703,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.941162109375,0.0,0.0,7.430946425301954e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.0001006089369184,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.0004772449610754,285.8402404785156,294.1499938964844,293.1386413574219,292.01715087890625,293.76129150390625,293.1561889648437,286.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179867967963,7.967042137124736e-09,0.0010179788805544,-0.0199236143380403,0.0,0.0,0.0,-0.0087624322623014,60.0,10.206764221191406,-0.0,-7.06548206608204e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355773925781,0.0,0.0,9.547638182993978e-05,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,0.0001005412996164,299.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9406433105469,0.0,0.0,7.425950025208294e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,0.0001005412850645,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0004769240622408,285.8407287597656,294.1499938964844,293.1304016113281,292.0208740234375,293.75360107421875,293.15093994140625,286.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173001792281,7.886989727978744e-09,0.0010172922629863,-0.0197139661759138,0.0,0.0,0.0,-0.0087227365002036,60.0,10.197890281677246,-0.0,-7.055982820247665e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,9.544593194732442e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346618652344,0.0,0.0,0.0001005092271952,299.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403991699219,0.0,0.0,7.423580973409116e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001005092199193,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,0.000476771936519,285.8409423828125,294.1499938964844,293.1263732910156,292.0230407714844,293.7499694824219,293.1484680175781,286.2528991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169768938794,7.849044081353895e-09,0.0010169690940529,-0.0196145828813314,0.0,0.0,0.0,-0.0087039312347769,60.0,10.19371509552002,-0.0,-7.051481532016626e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,9.539489838061854e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.0001004554869723,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,7.419611938530579e-05,298.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001004554724204,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.0004765170160681,285.84136962890625,294.1499938964844,293.11993408203125,292.02685546875,293.7442932128906,293.1439819335937,286.25665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164311388507,7.785448730146527e-09,0.0010164234554395,-0.0194480307400226,0.0,0.0,0.0,-0.0086723957210779,60.0,10.18885326385498,-0.0,-7.043941963047473e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,9.534284617984667e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.93408203125,0.0,0.0,0.0001004006699076,299.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,7.415562868118286e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342346191406,0.0,0.0,0.0001004006626317,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,0.0004762570024468,285.8417663574219,294.1499938964844,293.1132507324219,292.0312194824219,293.7386169433594,293.1392822265625,286.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158764198422,7.720586836512666e-09,0.001015868736431,-0.0192781575024127,0.0,0.0,0.0,-0.0086402408778667,60.0,10.18450164794922,-0.0,-7.036256022274756e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,9.523511835141107e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001002872304525,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,7.407184602925554e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001002872159006,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0004757189017254,285.8426513671875,294.1499938964844,293.0993347167969,292.0414733886719,293.7272033691406,293.12939453125,286.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147304274141,7.586358208300226e-09,0.0010147228604182,-0.018926603719592,0.0,0.0,0.0,-0.0085737071931362,60.0,10.17739963531494,-0.0,-7.020362602361274e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,9.523511835141107e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335327148437,0.0,0.0,0.0001002872304525,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,7.407184602925554e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001002872159006,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9318542480469,0.0,0.0,0.0004757189017254,285.8426513671875,294.1499938964844,293.0993347167969,292.0414733886719,293.7272033691406,293.12939453125,286.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147304274141,7.586358208300226e-09,0.0010147228604182,-0.018926603719592,0.0,0.0,0.0,-0.0085737071931362,60.0,10.17739963531494,-0.0,-7.020362602361274e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,9.512041287962349e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001001664350042,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,7.398262823699042e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.0001001664277282,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0004751459055114,285.8436279296875,294.1499938964844,293.0845947265625,292.05352783203125,293.7157897949219,293.118408203125,286.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135076008737,7.443427207931563e-09,0.0010135001502931,-0.0185522511601448,0.0,0.0,0.0,-0.0085028475150465,60.0,10.17341423034668,-0.0,-7.003459501220277e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,9.512041287962349e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93310546875,0.0,0.0,0.0001001664350042,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385986328125,0.0,0.0,7.398262823699042e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332580566406,0.0,0.0,0.0001001664277282,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314270019531,0.0,0.0,0.0004751459055114,285.8436279296875,294.1499938964844,293.0845947265625,292.05352783203125,293.7157897949219,293.118408203125,286.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135076008737,7.443427207931563e-09,0.0010135001502931,-0.0185522511601448,0.0,0.0,0.0,-0.0085028475150465,60.0,10.17341423034668,-0.0,-7.003459501220277e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,9.500030137132852e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.000100039957033,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,7.388920494122431e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.000100039942481,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0004745459300465,285.8446960449219,294.1499938964844,293.069091796875,292.0671691894531,293.70428466796875,293.1065368652344,286.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122278472408,7.293767367855253e-09,0.0010122205130755,-0.01816026866436,0.0,0.0,0.0,-0.008428655564785,60.0,10.171876907348633,-0.0,-6.985782619040037e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333801269531,0.0,0.0,9.500030137132852e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,0.000100039957033,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,7.388920494122431e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328918457031,0.0,0.0,0.000100039942481,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,0.0004745459300465,285.8446960449219,294.1499938964844,293.069091796875,292.0671691894531,293.70428466796875,293.1065368652344,286.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122278472408,7.293767367855253e-09,0.0010122205130755,-0.01816026866436,0.0,0.0,0.0,-0.008428655564785,60.0,10.171876907348633,-0.0,-6.985782619040037e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.487522765994072e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,9.990824764827266e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,7.379192538792267e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,9.990824037231504e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.000473921187222,285.8458251953125,294.1499938964844,293.0528564453125,292.0820617675781,293.6927185058594,293.0938720703125,286.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108952410519,7.1379280264238795e-09,0.0010108881397172,-0.0177520923316478,0.0,0.0,0.0,-0.0083513995632529,60.0,10.172439575195312,-0.0,-6.967398746837716e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.487522765994072e-05,298.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,9.990824764827266e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93780517578125,0.0,0.0,7.379192538792267e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,9.990824037231504e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9308166503906,0.0,0.0,0.000473921187222,285.8458251953125,294.1499938964844,293.0528564453125,292.0820617675781,293.6927185058594,293.0938720703125,286.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108952410519,7.1379280264238795e-09,0.0010108881397172,-0.0177520923316478,0.0,0.0,0.0,-0.0083513995632529,60.0,10.172439575195312,-0.0,-6.967398746837716e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329528808594,0.0,0.0,9.481068991590293e-05,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,9.984028292819858e-05,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9376525878906,0.0,0.0,7.374172855634242e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,9.984026837628336e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306945800781,0.0,0.0,0.000473598804092,285.846435546875,294.1499938964844,293.0444641113281,292.0899353027344,293.6868896484375,293.08721923828125,286.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102057131007,7.057505246876872e-09,0.0010101987281814,-0.0175414439290761,0.0,0.0,0.0,-0.008311522193253,60.0,10.173537254333496,-0.0,-6.957921527828148e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,9.47453736444004e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,9.97715033008717e-05,299.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,7.36909278202802e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,9.977149602491409e-05,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0004732725501526,285.8470458984375,294.1499938964844,293.0359191894531,292.0980224609375,293.6810302734375,293.08038330078125,286.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095097823068,6.9761236787257985e-09,0.0010095027973875,-0.0173282828181982,0.0,0.0,0.0,-0.0082711782306432,60.0,10.174973487854004,-0.0,-6.948337727408217e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.46124055190012e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,9.963147749658674e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,7.358750735875219e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,9.963147022062913e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0004726083425339,285.8483581542969,294.1499938964844,293.018310546875,292.1147766113281,293.6693115234375,293.06640625,286.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080952197313,6.810445984939406e-09,0.0010080884676426,-0.0168943163007497,0.0,0.0,0.0,-0.0081890560686588,60.0,10.1785306930542,-0.0,-6.92884682962358e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.46124055190012e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,9.963147749658674e-05,299.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,7.358750735875219e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,9.963147022062913e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93048095703125,0.0,0.0,0.0004726083425339,285.8483581542969,294.1499938964844,293.018310546875,292.1147766113281,293.6693115234375,293.06640625,286.30499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080952197313,6.810445984939406e-09,0.0010080884676426,-0.0168943163007497,0.0,0.0,0.0,-0.0081890560686588,60.0,10.1785306930542,-0.0,-6.92884682962358e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,9.447529737371951e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,9.948709339369088e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,7.34808636480011e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,9.948708611773328e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0004719234420917,285.8497314453125,294.1499938964844,293.00006103515625,292.1320495605469,293.657470703125,293.0517578125,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066338581964,6.639604865910087e-09,0.001006627222523,-0.0164468176662921,0.0,0.0,0.0,-0.0081043606624007,60.0,10.18313694000244,-0.0,-6.908777550052039e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,9.447529737371951e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,9.948709339369088e-05,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371643066406,0.0,0.0,7.34808636480011e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,9.948708611773328e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0004719234420917,285.8497314453125,294.1499938964844,293.00006103515625,292.1320495605469,293.657470703125,293.0517578125,286.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066338581964,6.639604865910087e-09,0.001006627222523,-0.0164468176662921,0.0,0.0,0.0,-0.0081043606624007,60.0,10.18313694000244,-0.0,-6.908777550052039e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,9.4335300673265e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,9.933967521646991e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,7.337197894230485e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,9.933966066455469e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0004712241352535,285.8511657714844,294.1499938964844,292.9812316894531,292.1496276855469,293.6455383300781,293.0365905761719,286.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051423450931,6.465171953351501e-09,0.0010051358258351,-0.0159898996353149,0.0,0.0,0.0,-0.0080178882926702,60.0,10.188384056091309,-0.0,-6.888316050890353e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,9.4335300673265e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320068359375,0.0,0.0,9.933967521646991e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,7.337197894230485e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9321594238281,0.0,0.0,9.933966066455469e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9304504394531,0.0,0.0,0.0004712241352535,285.8511657714844,294.1499938964844,292.9812316894531,292.1496276855469,293.6455383300781,293.0365905761719,286.3197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051423450931,6.465171953351501e-09,0.0010051358258351,-0.0159898996353149,0.0,0.0,0.0,-0.0080178882926702,60.0,10.188384056091309,-0.0,-6.888316050890353e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,9.42271071835421e-05,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,9.922574099618942e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,7.32878252165392e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93218994140625,0.0,0.0,9.92257264442742e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.0004706836771219,285.8523254394531,294.1499938964844,292.96649169921875,292.1630249023437,293.6363525390625,293.024658203125,286.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039884364232,6.330362456452576e-09,0.0010039821499958,-0.0156367663294076,0.0,0.0,0.0,-0.0079510519281029,60.0,10.192522048950195,-0.0,-6.872523528045349e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,9.419274283573031e-05,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,9.918955765897408e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,7.326110062422231e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,9.918954310705884e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0004705120518337,285.8526916503906,294.1499938964844,292.9617919921875,292.167236328125,293.63348388671875,293.0209045410156,286.3271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036234743893,6.287550924355401e-09,0.0010036171879619,-0.0155246192589402,0.0,0.0,0.0,-0.007929834537208,60.0,10.193828582763672,-0.0,-6.867511359587297e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327392578125,0.0,0.0,9.41206599236466e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93212890625,0.0,0.0,9.91136475931853e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,7.320503209484741e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322814941406,0.0,0.0,9.911363304127008e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306335449219,0.0,0.0,0.0004701519792433,285.8534851074219,294.1499938964844,292.9518737792969,292.17596435546875,293.6273803710937,293.0128173828125,286.33087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197731661217176e-09,0.0010028466349467,-0.0152893355116248,0.0,0.0,0.0,-0.0078852949663996,60.0,10.196453094482422,-0.0,-6.857003853610878e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9328308105469,0.0,0.0,9.40481259021908e-05,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322204589844,0.0,0.0,9.90372645901516e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93719482421875,0.0,0.0,7.314862159546465e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,9.9037257314194e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.000469789665658,285.85430908203125,294.1499938964844,292.9418334960937,292.18463134765625,293.62127685546875,293.0046691894531,286.3345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107361283369528e-09,0.0010020738700404,-0.0150526035577058,0.0,0.0,0.0,-0.0078404936939477,60.0,10.199041366577148,-0.0,-6.84643879367286e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,9.390196646563707e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,9.888334898278116e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,7.303493475774303e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,9.888334170682356e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0004690595669671,285.8559875488281,294.1499938964844,292.9213562011719,292.2015686035156,293.6089782714844,292.9881286621094,286.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005248477682,5.925247847926585e-09,0.0010005189105868,-0.0145755345001816,0.0,0.0,0.0,-0.0077502238564193,60.0,10.20394515991211,-0.0,-6.825173670677033e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330139160156,0.0,0.0,9.390196646563707e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93243408203125,0.0,0.0,9.888334898278116e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373474121094,0.0,0.0,7.303493475774303e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,9.888334170682356e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309387207031,0.0,0.0,0.0004690595669671,285.8559875488281,294.1499938964844,292.9213562011719,292.2015686035156,293.6089782714844,292.9881286621094,286.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005248477682,5.925247847926585e-09,0.0010005189105868,-0.0145755345001816,0.0,0.0,0.0,-0.0077502238564193,60.0,10.20394515991211,-0.0,-6.825173670677033e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.375453373650088e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.872809459920973e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,7.29202656657435e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,9.872808732325213e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0004683230945374,285.85772705078125,294.1499938964844,292.900390625,292.2178039550781,293.5965270996094,292.97119140625,286.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989535901695,5.741549902182896e-09,0.0009989478858187,-0.0140943061560392,0.0,0.0,0.0,-0.0076591558754444,60.0,10.207701683044434,-0.0,-6.803756491535752e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
