time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,9.375453373650088e-05,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,9.872809459920973e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,7.29202656657435e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,9.872808732325213e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0004683230945374,285.85772705078125,294.1499938964844,292.900390625,292.2178039550781,293.5965270996094,292.97119140625,286.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989535901695,5.741549902182896e-09,0.0009989478858187,-0.0140943061560392,0.0,0.0,0.0,-0.0076591558754444,60.0,10.207701683044434,-0.0,-6.803756491535752e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,9.36064898269251e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.857219265541062e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,7.280511636054143e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,9.8572185379453e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0004675835953094,285.8595275878906,294.1499938964844,292.8789978027344,292.2331237792969,293.5839538574219,292.9539489746094,286.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973760461434,5.557088122998266e-09,0.000997370458208,-0.0136110670864582,0.0,0.0,0.0,-0.0075677097775042,60.0,10.210134506225586,-0.0,-6.782284600603816e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93365478515625,0.0,0.0,9.36064898269251e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330749511719,0.0,0.0,9.857219265541062e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,7.280511636054143e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9331970214844,0.0,0.0,9.8572185379453e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0004675835953094,285.8595275878906,294.1499938964844,292.8789978027344,292.2331237792969,293.5839538574219,292.9539489746094,286.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973760461434,5.557088122998266e-09,0.000997370458208,-0.0136110670864582,0.0,0.0,0.0,-0.0075677097775042,60.0,10.210134506225586,-0.0,-6.782284600603816e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,9.34582349145785e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,9.841607243288308e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,7.268980698427185e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.841606515692548e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0004668430192396,285.8614196777344,294.1499938964844,292.857177734375,292.24725341796875,293.5712280273437,292.9364318847656,286.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957962902262,5.372368327982713e-09,0.0009957908187061,-0.0131271434947848,0.0,0.0,0.0,-0.0074761360883712,60.0,10.210830688476562,-0.0,-6.760816972928296e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,9.34582349145785e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335021972656,0.0,0.0,9.841607243288308e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.938232421875,0.0,0.0,7.268980698427185e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,9.841606515692548e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320678710937,0.0,0.0,0.0004668430192396,285.8614196777344,294.1499938964844,292.857177734375,292.24725341796875,293.5712280273437,292.9364318847656,286.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957962902262,5.372368327982713e-09,0.0009957908187061,-0.0131271434947848,0.0,0.0,0.0,-0.0074761360883712,60.0,10.210830688476562,-0.0,-6.760816972928296e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,9.338440577266738e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337463378906,0.0,0.0,9.833832882577552e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384460449219,0.0,0.0,7.263238512678072e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338684082031,0.0,0.0,9.83383142738603e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0004664742446038,285.8623962402344,294.1499938964844,292.8460998535156,292.2538146972656,293.5647888183594,292.92755126953125,286.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950076928362,5.280376580429902e-09,0.0009950024541467,-0.0128861451521515,0.0,0.0,0.0,-0.0074305227026343,60.0,10.210143089294434,-0.0,-6.750138936695296e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345703125,0.0,0.0,9.331068577012049e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9339904785156,0.0,0.0,9.82607016339898e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386901855469,0.0,0.0,7.257505058078095e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93414306640625,0.0,0.0,9.82606943580322e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325866699219,0.0,0.0,0.0004661060229409,285.8633728027344,294.1499938964844,292.8349609375,292.2599792480469,293.5583190917969,292.9186096191406,286.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942222386598,5.188531826405551e-09,0.0009942171163856,-0.0126455267891287,0.0,0.0,0.0,-0.0073849912732839,60.0,10.208967208862305,-0.0,-6.739485769458042e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.31634713197127e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,9.81056728051044e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,7.246054883580655e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,9.81056655291468e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0004653706273529,285.8653869628906,294.1499938964844,292.8124084472656,292.27105712890625,293.5452880859375,292.9007263183594,286.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926549391821,5.005105663258291e-09,0.0009926499333232,-0.0121649727225303,0.0,0.0,0.0,-0.0072940657846629,60.0,10.205419540405272,-0.0,-6.718234857316929e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.31634713197127e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,9.81056728051044e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391784667969,0.0,0.0,7.246054883580655e-05,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,9.81056655291468e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93316650390625,0.0,0.0,0.0004653706273529,285.8653869628906,294.1499938964844,292.8124084472656,292.27105712890625,293.5452880859375,292.9007263183594,286.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926549391821,5.005105663258291e-09,0.0009926499333232,-0.0121649727225303,0.0,0.0,0.0,-0.0072940657846629,60.0,10.205419540405272,-0.0,-6.718234857316929e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.301738464273512e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,9.795183723326772e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,7.234692020574585e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,9.79518226813525e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0004646409070119,285.8674621582031,294.1499938964844,292.7895202636719,292.2802734375,293.5321044921875,292.8826599121094,286.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910981170833,4.8230859306386265e-09,0.0009910933440551,-0.0116880964487791,0.0,0.0,0.0,-0.0072038294747471,60.0,10.19871425628662,-0.0,-6.697180765513623e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.93572998046875,0.0,0.0,9.301738464273512e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351806640625,0.0,0.0,9.795183723326772e-05,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,7.234692020574585e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.935302734375,0.0,0.0,9.79518226813525e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9338073730469,0.0,0.0,0.0004646409070119,285.8674621582031,294.1499938964844,292.7895202636719,292.2802734375,293.5321044921875,292.8826599121094,286.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910981170833,4.8230859306386265e-09,0.0009910933440551,-0.0116880964487791,0.0,0.0,0.0,-0.0072038294747471,60.0,10.19871425628662,-0.0,-6.697180765513623e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.287294960813595e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,9.779974061530083e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,7.223458669614047e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,9.779973333934322e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0004639194521587,285.86962890625,294.1499938964844,292.766357421875,292.287353515625,293.5187683105469,292.864501953125,286.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895589901134,4.6431334332908145e-09,0.0009895543335005,-0.0112166283652186,0.0,0.0,0.0,-0.007114618550986,60.0,10.188841819763184,-0.0,-6.676398101035377e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364013671875,0.0,0.0,9.287294960813595e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,9.779974061530083e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403686523437,0.0,0.0,7.223458669614047e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9360046386719,0.0,0.0,9.779973333934322e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0004639194521587,285.86962890625,294.1499938964844,292.766357421875,292.287353515625,293.5187683105469,292.864501953125,286.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895589901134,4.6431334332908145e-09,0.0009895543335005,-0.0112166283652186,0.0,0.0,0.0,-0.007114618550986,60.0,10.188841819763184,-0.0,-6.676398101035377e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.27533401409164e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364929199219,0.0,0.0,9.767377923708408e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,7.21415490261279e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,9.767377196112648e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9351501464844,0.0,0.0,0.0004633219505194,285.8714904785156,294.1499938964844,292.7467041015625,292.2915344238281,293.5074462890625,292.8492126464844,286.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882841259241,4.494097982643552e-09,0.0009882797021418,-0.0108261564746499,0.0,0.0,0.0,-0.007040733937174,60.0,10.17757511138916,-0.0,-6.659210782800076e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,9.27305081859231e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366149902344,0.0,0.0,9.764974674908444e-05,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,7.21237956895493e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,9.764973947312684e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352722167969,0.0,0.0,0.0004632079217117,285.871826171875,294.1499938964844,292.742919921875,292.2921142578125,293.5052795410156,292.8462829589844,286.4008178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880411671474,4.465658953733964e-09,0.0009880367433652,-0.0107516460120677,0.0,0.0,0.0,-0.0070266365073621,60.0,10.17542839050293,-0.0,-6.655933049160012e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375305175781,0.0,0.0,9.266049892175944e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93701171875,0.0,0.0,9.757601947057992e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,7.206934969872236e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,9.757601219462232e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356689453125,0.0,0.0,0.0004628582100849,285.8729553222656,294.1499938964844,292.73114013671875,292.2935485839844,293.4984741210937,292.8371887207031,286.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872945956885,4.378430507046005e-09,0.0009872902883216,-0.0105231050401926,0.0,0.0,0.0,-0.0069833905436098,60.0,10.16678237915039,-0.0,-6.6458866854191e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,9.259101352654396e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,9.75028524408117e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,7.201530388556421e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,9.750283788889648e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93609619140625,0.0,0.0,0.0004625111178029,285.8741149902344,294.1499938964844,292.7192687988281,292.2943115234375,293.4916076660156,292.8280944824219,286.4081420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865544270724,4.2918548714965254e-09,0.0009865501197054,-0.0102962730452418,0.0,0.0,0.0,-0.0069404724054038,60.0,10.157415390014648,-0.0,-6.6359220340928e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,9.24532432691194e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,9.735776984598488e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,7.190814358182251e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,9.735776257002726e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0004618229286279,285.8764343261719,294.1499938964844,292.6954345703125,292.2937316894531,293.47784423828125,292.8099975585937,286.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850864298641,4.1201988487671315e-09,0.0009850822389125,-0.0098465215414762,0.0,0.0,0.0,-0.0068553751334548,60.0,10.136673927307127,-0.0,-6.6161874201498e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388122558594,0.0,0.0,9.24532432691194e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.93829345703125,0.0,0.0,9.735776984598488e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,7.190814358182251e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9384155273437,0.0,0.0,9.735776257002726e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9369812011719,0.0,0.0,0.0004618229286279,285.8764343261719,294.1499938964844,292.6954345703125,292.2937316894531,293.47784423828125,292.8099975585937,286.4154968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850864298641,4.1201988487671315e-09,0.0009850822389125,-0.0098465215414762,0.0,0.0,0.0,-0.0068553751334548,60.0,10.136673927307127,-0.0,-6.6161874201498e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.231873991666362e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,9.721612877910955e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.180352986324579e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,9.721612150315197e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.000461151037598,285.8788146972656,294.1499938964844,292.6714172363281,292.2901611328125,293.4638977050781,292.7918701171875,286.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952612015467594e-09,0.0009836492827162,-0.0094074252992868,0.0,0.0,0.0,-0.0067722951062023,60.0,10.110400199890137,-0.0,-6.596949475579096e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9397277832031,0.0,0.0,9.231873991666362e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.939208984375,0.0,0.0,9.721612877910955e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9435119628906,0.0,0.0,7.180352986324579e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,9.721612150315197e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379272460937,0.0,0.0,0.000461151037598,285.8788146972656,294.1499938964844,292.6714172363281,292.2901611328125,293.4638977050781,292.7918701171875,286.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836532408371,3.952612015467594e-09,0.0009836492827162,-0.0094074252992868,0.0,0.0,0.0,-0.0067722951062023,60.0,10.110400199890137,-0.0,-6.596949475579096e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,9.218746708938852e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.70778928603977e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,7.170142635004595e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,9.707788558444008e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0004604953282978,285.8812561035156,294.1499938964844,292.64727783203125,292.2833251953125,293.4497985839844,292.7738342285156,286.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098225439433,3.789057956282704e-09,0.0009822505526244,-0.0089788911864161,0.0,0.0,0.0,-0.006691213697195,60.0,10.079319953918455,-0.0,-6.57820109495333e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,9.218746708938852e-05,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402160644531,0.0,0.0,9.70778928603977e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9444580078125,0.0,0.0,7.170142635004595e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9403381347656,0.0,0.0,9.707788558444008e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,0.0004604953282978,285.8812561035156,294.1499938964844,292.64727783203125,292.2833251953125,293.4497985839844,292.7738342285156,286.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098225439433,3.789057956282704e-09,0.0009822505526244,-0.0089788911864161,0.0,0.0,0.0,-0.006691213697195,60.0,10.079319953918455,-0.0,-6.57820109495333e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,9.205986862070858e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.694352775113656e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,7.160218228818849e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.694351319922134e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0004598579544108,285.8837585449219,294.1499938964844,292.6230163574219,292.2730407714844,293.435546875,292.755859375,286.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808947797864,3.630076461647036e-09,0.0009808910544961,-0.008562333881855,0.0,0.0,0.0,-0.0066123995929956,60.0,10.042806625366213,-0.0,-6.560002674405041e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417724609375,0.0,0.0,9.205986862070858e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9412536621094,0.0,0.0,9.694352775113656e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454650878906,0.0,0.0,7.160218228818849e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,9.694351319922134e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94000244140625,0.0,0.0,0.0004598579544108,285.8837585449219,294.1499938964844,292.6230163574219,292.2730407714844,293.435546875,292.755859375,286.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808947797864,3.630076461647036e-09,0.0009808910544961,-0.008562333881855,0.0,0.0,0.0,-0.0066123995929956,60.0,10.042806625366213,-0.0,-6.560002674405041e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.199800115311518e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.687837882665916e-05,298.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,7.155406638048589e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9419250488281,0.0,0.0,9.687836427474394e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405517578125,0.0,0.0,0.0004595489008352,285.8850402832031,294.1499938964844,292.6108703613281,292.2665100097656,293.4283142089844,292.7469482421875,286.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802356362342,3.552994787270336e-09,0.0009802321437746,-0.0083603644743561,0.0,0.0,0.0,-0.0065741874277591,60.0,10.02171802520752,-0.0,-6.551187681225201e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94287109375,0.0,0.0,9.19368103495799e-05,298.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.681393567007036e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,7.150647434173152e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9425048828125,0.0,0.0,9.681392839411274e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,0.0004592432524077,285.8863220214844,294.1499938964844,292.59869384765625,292.2590637207031,293.4211120605469,292.7380676269531,286.4447937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979583710432,3.476754217857092e-09,0.0009795803343877,-0.0081605995073914,0.0,0.0,0.0,-0.0065363924950361,60.0,9.99964427947998,-0.0,-6.542475716742048e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,9.181701170746236e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,9.668777784099802e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,7.141329115256667e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,9.66877705650404e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.000458644790342,285.8889465332031,294.1499938964844,292.5743408203125,292.2411804199219,293.40655517578125,292.7204284667969,286.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783067507669,3.327484510151635e-09,0.0009783033747226,-0.0077694803476333,0.0,0.0,0.0,-0.0064623905345797,60.0,9.95173168182373,-0.0,-6.525434059767576e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,9.181701170746236e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,9.668777784099802e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476318359375,0.0,0.0,7.141329115256667e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94366455078125,0.0,0.0,9.66877705650404e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.000458644790342,285.8889465332031,294.1499938964844,292.5743408203125,292.2411804199219,293.40655517578125,292.7204284667969,286.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783067507669,3.327484510151635e-09,0.0009783033747226,-0.0077694803476333,0.0,0.0,0.0,-0.0064623905345797,60.0,9.95173168182373,-0.0,-6.525434059767576e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,9.1701396740973e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.656602924223988e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,7.132336759241298e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,9.656602196628228e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0004580672830343,285.8916015625,294.1499938964844,292.54998779296875,292.2191772460937,293.391845703125,292.70294189453125,286.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183436181330989e-09,0.0009770717006176,-0.007392038591206,0.0,0.0,0.0,-0.0063909799791872,60.0,9.897415161132812,-0.0,-6.509009864430483e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452514648437,0.0,0.0,9.1701396740973e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.656602924223988e-05,298.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94879150390625,0.0,0.0,7.132336759241298e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94488525390625,0.0,0.0,9.656602196628228e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0004580672830343,285.8916015625,294.1499938964844,292.54998779296875,292.2191772460937,293.391845703125,292.70294189453125,286.4593811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183436181330989e-09,0.0009770717006176,-0.007392038591206,0.0,0.0,0.0,-0.0063909799791872,60.0,9.897415161132812,-0.0,-6.509009864430483e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,9.158618922811002e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.64447172009386e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,7.123376417439431e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,9.6444709924981e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0004574918129947,285.89434814453125,294.1499938964844,292.5240173339844,292.19342041015625,293.376953125,292.6854858398437,286.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758474188856,3.039899887369301e-09,0.0009758443920873,-0.0070159351453185,0.0,0.0,0.0,-0.0063198232091963,60.0,9.836362838745115,-0.0,-6.492665249879792e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9465026855469,0.0,0.0,9.158618922811002e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.64447172009386e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95001220703125,0.0,0.0,7.123376417439431e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461364746094,0.0,0.0,9.6444709924981e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0004574918129947,285.89434814453125,294.1499938964844,292.5240173339844,292.19342041015625,293.376953125,292.6854858398437,286.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758474188856,3.039899887369301e-09,0.0009758443920873,-0.0070159351453185,0.0,0.0,0.0,-0.0063198232091963,60.0,9.836362838745115,-0.0,-6.492665249879792e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.147667151410133e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.947265625,0.0,0.0,9.63293859967962e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,7.114857726264745e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.632937872083858e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460754394531,0.0,0.0,0.0004569447482936,285.8968811035156,294.1499938964844,292.4973449707031,292.1669921875,293.363037109375,292.6693725585937,286.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974680413492,2.9034452619924878e-09,0.0009746775613166,-0.0066583850421011,0.0,0.0,0.0,-0.0062521765939891,60.0,9.7744140625,-0.0,-6.47714557544532e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,9.146714728558436e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473571777344,0.0,0.0,9.631935245124625e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,7.114117033779621e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474792480469,0.0,0.0,9.631934517528862e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461669921875,0.0,0.0,0.0004568971635308,285.8971252441406,294.1499938964844,292.49493408203125,292.1645812988281,293.3618469238281,292.66796875,286.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974578957539,2.891577866037664e-09,0.000974576047156,-0.006627288646996,0.0,0.0,0.0,-0.0062462934292852,60.0,9.76902675628662,-0.0,-6.475796254790113e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,9.140623296843842e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94805908203125,0.0,0.0,9.62552076089196e-05,298.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,7.109378930181265e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481811523437,0.0,0.0,9.625520033296198e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,0.0004565928829833,285.8985290527344,294.1499938964844,292.4792785644531,292.1490783691406,293.3541259765625,292.6591491699219,286.47760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739297674968,2.8156807996282396e-09,0.0009739269735291,-0.0064284154213964,0.0,0.0,0.0,-0.0062086675316095,60.0,9.732584953308104,-0.0,-6.467173108148927e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94921875,0.0,0.0,9.134498395724222e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,9.619071352062748e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,7.104615360731259e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488830566406,0.0,0.0,9.619070624466984e-05,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476013183594,0.0,0.0,0.0004562869435176,285.89996337890625,294.1499938964844,292.4629821777344,292.1329040527344,293.34637451171875,292.6502380371094,286.4812316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973277084995,2.739372728655098e-09,0.0009732743492349,-0.0062284651212394,0.0,0.0,0.0,-0.0061708376742899,60.0,9.6952543258667,-0.0,-6.458509460571804e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,9.122172195930034e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,9.606091043679044e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,7.095028558978811e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.606090316083282e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0004556712519843,285.90283203125,294.1499938964844,292.4284362792969,292.0986328125,293.3307189941406,292.6324157714844,286.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719639783725,2.585799574461589e-09,0.0009719614172354,-0.0058260532096028,0.0,0.0,0.0,-0.0060947062447667,60.0,9.61826515197754,-0.0,-6.44108979486191e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,9.122172195930034e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,9.606091043679044e-05,298.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,7.095028558978811e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,9.606090316083282e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94903564453125,0.0,0.0,0.0004556712519843,285.90283203125,294.1499938964844,292.4284362792969,292.0986328125,293.3307189941406,292.6324157714844,286.4884948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719639783725,2.585799574461589e-09,0.0009719614172354,-0.0058260532096028,0.0,0.0,0.0,-0.0060947062447667,60.0,9.61826515197754,-0.0,-6.44108979486191e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
