time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,9.109747770708054e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.59300741669722e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,7.085364632075652e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,9.593005961505696e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0004550505836959,285.9057922363281,294.1499938964844,292.3915405273437,292.06207275390625,293.31463623046875,292.6146240234375,286.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706399287097,2.430994960889165e-09,0.0009706374839879,-0.0054204119369387,0.0,0.0,0.0,-0.0060179620049893,60.0,9.535914421081545,-0.0,-6.423555021228823e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521789550781,0.0,0.0,9.109747770708054e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.59300741669722e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555053710937,0.0,0.0,7.085364632075652e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518127441406,0.0,0.0,9.593005961505696e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0004550505836959,285.9057922363281,294.1499938964844,292.3915405273437,292.06207275390625,293.31463623046875,292.6146240234375,286.4957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706399287097,2.430994960889165e-09,0.0009706374839879,-0.0054204119369387,0.0,0.0,0.0,-0.0060179620049893,60.0,9.535914421081545,-0.0,-6.423555021228823e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,9.09736190806143e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.579964535078034e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,7.075731991790235e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.579963807482272e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0004544319235719,285.9087829589844,294.1499938964844,292.3525695800781,292.0234375,293.2981872558594,292.596923828125,286.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201864138,2.276684618607305e-09,0.000969317916315,-0.0050160628743469,0.0,0.0,0.0,-0.0059414631687104,60.0,9.44977569580078,-0.0,-6.406099117839403e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,9.09736190806143e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.579964535078034e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,7.075731991790235e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.953369140625,0.0,0.0,9.579963807482272e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,0.0004544319235719,285.9087829589844,294.1499938964844,292.3525695800781,292.0234375,293.2981872558594,292.596923828125,286.5029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693201864138,2.276684618607305e-09,0.000969317916315,-0.0050160628743469,0.0,0.0,0.0,-0.0059414631687104,60.0,9.44977569580078,-0.0,-6.406099117839403e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.085121564567088e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,9.567074448568746e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,7.066210673656315e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,9.567073720972984e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0004538204811979,285.91180419921875,294.1499938964844,292.311767578125,291.9829406738281,293.28131103515625,292.57958984375,286.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968015869148,2.124173503759152e-09,0.0009680137154646,-0.004616426769644,0.0,0.0,0.0,-0.005865856539458,60.0,9.360237121582031,-0.0,-6.388870588125428e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,9.085121564567088e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,9.567074448568746e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,7.066210673656315e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549865722656,0.0,0.0,9.567073720972984e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,0.0004538204811979,285.91180419921875,294.1499938964844,292.311767578125,291.9829406738281,293.28131103515625,292.57958984375,286.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968015869148,2.124173503759152e-09,0.0009680137154646,-0.004616426769644,0.0,0.0,0.0,-0.005865856539458,60.0,9.360237121582031,-0.0,-6.388870588125428e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,9.07912035472691e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556884765625,0.0,0.0,9.560754551785068e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,7.061543146846816e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.560753824189304e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95458984375,0.0,0.0,0.0004535207117442,285.9133605957031,294.1499938964844,292.2907409667969,291.9621276855469,293.2726745605469,292.5712280273437,286.51373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673765162006,2.049404201898141e-09,0.0009673744789324,-0.0044205021113157,0.0,0.0,0.0,-0.0058287908323109,60.0,9.31406021118164,-0.0,-6.380432893138277e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,9.073170804185791e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,9.554489952279256e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.960205078125,0.0,0.0,7.056915637804195e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,9.554488497087732e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554443359375,0.0,0.0,0.0004532235034275,285.9149169921875,294.1499938964844,292.2693786621094,291.94091796875,293.2639465332031,292.5630798339844,286.517333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667427511885,1.9752770530345742e-09,0.0009667407721281,-0.0042262594215571,0.0,0.0,0.0,-0.0057920436374843,60.0,9.267478942871094,-0.0,-6.372072647309325e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,9.061433956958354e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.54213028308004e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,7.047787221381441e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,9.54212955548428e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0004526372649706,285.91802978515625,294.1499938964844,292.22564697265625,291.8975524902344,293.24627685546875,292.5472412109375,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654917521402,1.8290517989072441e-09,0.0009654899477027,-0.0038430909626185,0.0,0.0,0.0,-0.0057195508852601,60.0,9.17336368560791,-0.0,-6.355597292895254e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,9.061433956958354e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.54213028308004e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618835449219,0.0,0.0,7.047787221381441e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,9.54212955548428e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571533203125,0.0,0.0,0.0004526372649706,285.91802978515625,294.1499938964844,292.22564697265625,291.8975524902344,293.24627685546875,292.5472412109375,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654917521402,1.8290517989072441e-09,0.0009654899477027,-0.0038430909626185,0.0,0.0,0.0,-0.0057195508852601,60.0,9.17336368560791,-0.0,-6.355597292895254e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,9.050212247529998e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,9.530313400318846e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,7.039058982627466e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,9.530311945127325e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0004520766960922,285.9212341308594,294.1499938964844,292.18084716796875,291.8531494140625,293.2280578613281,292.5323791503906,286.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642961085774,1.689233308788118e-09,0.0009642944205552,-0.0034767084289342,0.0,0.0,0.0,-0.0056502372026443,60.0,9.076828002929688,-0.0,-6.339864455640054e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,9.050212247529998e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96002197265625,0.0,0.0,9.530313400318846e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.963623046875,0.0,0.0,7.039058982627466e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96014404296875,0.0,0.0,9.530311945127325e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,0.0004520766960922,285.9212341308594,294.1499938964844,292.18084716796875,291.8531494140625,293.2280578613281,292.5323791503906,286.5315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642961085774,1.689233308788118e-09,0.0009642944205552,-0.0034767084289342,0.0,0.0,0.0,-0.0056502372026443,60.0,9.076828002929688,-0.0,-6.339864455640054e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,9.039412543643266e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.518941078567876e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,7.030659617157653e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,9.518940350972116e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0004515372274909,285.9244689941406,294.1499938964844,292.1352233886719,291.8078918457031,293.2094116210937,292.51788330078125,286.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631455759517,1.554683493054653e-09,0.0009631440625526,-0.0031241306569427,0.0,0.0,0.0,-0.0055835358798503,60.0,8.97903060913086,-0.0,-6.324741974594873e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9622802734375,0.0,0.0,9.039412543643266e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618530273437,0.0,0.0,9.518941078567876e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96539306640625,0.0,0.0,7.030659617157653e-05,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,9.518940350972116e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607849121094,0.0,0.0,0.0004515372274909,285.9244689941406,294.1499938964844,292.1352233886719,291.8078918457031,293.2094116210937,292.51788330078125,286.5386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631455759517,1.554683493054653e-09,0.0009631440625526,-0.0031241306569427,0.0,0.0,0.0,-0.0055835358798503,60.0,8.97903060913086,-0.0,-6.324741974594873e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,9.02634346857667e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.50517860474065e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,7.020494376774877e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,9.505177877144888e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0004508844285737,285.9013061523437,294.1499938964844,292.08905029296875,291.7621154785156,293.18719482421875,292.505859375,286.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330508230254,1.463271281920697e-09,0.0010330493096262,-0.0028139047790318,0.0,0.0,0.0,-0.0058935349807143,60.0,9.260859489440918,-0.0,-6.306466815431122e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,9.02634346857667e-05,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,9.50517860474065e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,7.020494376774877e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9437561035156,0.0,0.0,9.505177877144888e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422912597656,0.0,0.0,0.0004508844285737,285.9013061523437,294.1499938964844,292.08905029296875,291.7621154785156,293.18719482421875,292.505859375,286.5458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010330508230254,1.463271281920697e-09,0.0010330493096262,-0.0028139047790318,0.0,0.0,0.0,-0.0058935349807143,60.0,9.260859489440918,-0.0,-6.306466815431122e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.0242043370381e-05,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,9.502925968263298e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,7.018831092864275e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,9.502925240667535e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432678222656,0.0,0.0,0.0004507775593083,285.90301513671875,294.1499938964844,292.0657958984375,291.73907470703125,293.1775817871094,292.49957275390625,286.54937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615247836336,1.365202617620298e-09,0.0009615234448574,-0.0026276088319718,0.0,0.0,0.0,-0.0054896003566682,60.0,9.08653450012207,-0.0,-6.303476851599045e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,9.019523713504896e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9451904296875,0.0,0.0,9.497996506979688e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,7.015190203674138e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,9.497995779383928e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.0004505437391344,285.9047546386719,294.1499938964844,292.04254150390625,291.71600341796875,293.1678161621094,292.493896484375,286.5528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610262350179,1.3068808257798992e-09,0.0009610248962417,-0.0024747797288,0.0,0.0,0.0,-0.0054606888443231,60.0,8.963532447814941,-0.0,-6.296939147887315e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,9.010975190903991e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,9.48899469221942e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,7.008541433606297e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,9.48899396462366e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.0004501167277339,285.91143798828125,294.1499938964844,291.9959716796875,291.6698303222656,293.1488342285156,292.48370361328125,286.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009479352738708,1.18817544692007e-09,0.0009479340515099,-0.0021757946815341,0.0,0.0,0.0,-0.0053411414846777,60.0,8.708520889282227,-0.0,-6.285007714268431e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,9.010975190903991e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,9.48899469221942e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,7.008541433606297e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499816894531,0.0,0.0,9.48899396462366e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486083984375,0.0,0.0,0.0004501167277339,285.91143798828125,294.1499938964844,291.9959716796875,291.6698303222656,293.1488342285156,292.48370361328125,286.5598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009479352738708,1.18817544692007e-09,0.0009479340515099,-0.0021757946815341,0.0,0.0,0.0,-0.0053411414846777,60.0,8.708520889282227,-0.0,-6.285007714268431e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,9.004488674690947e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,9.482164023211226e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,7.003496284596622e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,9.482163295615464e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.0004497927438933,285.92291259765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1297302246094,292.4742126464844,286.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000903507345356,1.063554688762735e-09,0.0009035062394104,-0.0018925939220935,0.0,0.0,0.0,-0.0050613977946341,60.0,8.35572338104248,-0.0,-6.275962505242205e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576721191406,0.0,0.0,9.004488674690947e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9571838378906,0.0,0.0,9.482164023211226e-05,298.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,7.003496284596622e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,9.482163295615464e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95623779296875,0.0,0.0,0.0004497927438933,285.92291259765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1297302246094,292.4742126464844,286.5667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000903507345356,1.063554688762735e-09,0.0009035062394104,-0.0018925939220935,0.0,0.0,0.0,-0.0050613977946341,60.0,8.35572338104248,-0.0,-6.275962505242205e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,9.003800369100645e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,9.481439337832852e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,7.002960774116218e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,9.481438610237092e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,0.0004497583431657,285.9933776855469,294.1499938964844,291.9036865234375,291.57830810546875,293.1171875,292.4649353027344,286.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007344236364588,8.85689910301579e-10,0.0007344227633439,-0.0015940692974254,0.0,0.0,0.0,-0.0041309604421257,60.0,6.582876682281494,-0.0,-6.275001851463459e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,9.003800369100645e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.007568359375,0.0,0.0,9.481439337832852e-05,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,7.002960774116218e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00714111328125,0.0,0.0,9.481438610237092e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,0.0004497583431657,285.9933776855469,294.1499938964844,291.9036865234375,291.57830810546875,293.1171875,292.4649353027344,286.5731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007344236364588,8.85689910301579e-10,0.0007344227633439,-0.0015940692974254,0.0,0.0,0.0,-0.0041309604421257,60.0,6.582876682281494,-0.0,-6.275001851463459e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.004869207274169e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.482564200880006e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,7.003791688475758e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,9.482563473284245e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,0.0004498117195907,286.0413818359375,294.1499938964844,291.85845947265625,291.5334777832031,293.0999450683594,292.45074462890625,286.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005392712191678,7.034191562560466e-10,0.0005392705206759,-0.0013100296491757,0.0,0.0,0.0,-0.0030675022862851,60.0,5.749535083770752,-0.0,-6.276490438494875e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.004869207274169e-05,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415954589844,0.0,0.0,9.482564200880006e-05,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0471496582031,0.0,0.0,7.003791688475758e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0406494140625,0.0,0.0,9.482563473284245e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,0.0004498117195907,286.0413818359375,294.1499938964844,291.85845947265625,291.5334777832031,293.0999450683594,292.45074462890625,286.5799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005392712191678,7.034191562560466e-10,0.0005392705206759,-0.0013100296491757,0.0,0.0,0.0,-0.0030675022862851,60.0,5.749535083770752,-0.0,-6.276490438494875e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0597229003906,0.0,0.0,3.0573013646062464e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.059814453125,0.0,0.0,3.2194868254009634e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0659484863281,0.0,0.0,2.3779028197168373e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0586242675781,0.0,0.0,3.2194868254009634e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,0.0001527184940641,286.0672302246094,294.1499938964844,291.8362121582031,291.5113830566406,293.0799560546875,292.4416198730469,286.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006295965285971,7.11763925576036e-10,0.0006295958301052,-0.0012416429817676,0.0,0.0,0.0,-0.003499922575429,60.0,5.784262657165527,-0.0,-7.235001042715794e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.064086771104483e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,9.544924250803888e-05,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309814453125,0.0,0.0,7.049850682960823e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,9.544923523208126e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,0.0004527698038145,286.1567687988281,294.1499938964844,291.814208984375,291.4895935058594,292.9891052246094,292.3905334472656,286.5863952636719,0.0,0.0,0.0,0.0,1.0,1.0,0.0012219930067658,-3.292219274975139e-10,-0.0012219926575198,-0.0003564633661881,0.0,0.0,0.0,0.0062530199065804,60.0,6.894790649414063,-0.0,-6.359311299775072e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,3.593782093957998e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,3.784427099162713e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.795165710267611e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,3.784426735364832e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0001795168063836,286.1571350097656,294.1499938964844,291.7711486816406,291.4468994140625,292.9530029296875,292.3808288574219,286.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003856190305668,4.816396170781444e-10,0.0003856185358017,-0.0008806200930848,0.0,0.0,0.0,-0.0021716724149882,60.0,5.196476459503174,-0.0,-9.996902861075796e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,3.593782093957998e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1254577636719,0.0,0.0,3.784427099162713e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,2.795165710267611e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,3.784426735364832e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12384033203125,0.0,0.0,0.0001795168063836,286.1571350097656,294.1499938964844,291.7711486816406,291.4468994140625,292.9530029296875,292.3808288574219,286.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003856190305668,4.816396170781444e-10,0.0003856185358017,-0.0008806200930848,0.0,0.0,0.0,-0.0021716724149882,60.0,5.196476459503174,-0.0,-9.996902861075796e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805419921875,0.0,0.0,9.01807434274815e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,9.496470011072232e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,7.014062430243939e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,9.496469283476472e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.000450471357908,286.2358703613281,294.1499938964844,291.72955322265625,291.4056701660156,292.8652038574219,292.3511962890625,286.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,0.0002058856916846,1.2016604378217719e-10,-0.0002058858080999,-0.0005218043806962,0.0,0.0,0.0,0.0009420554852113,60.0,5.344691753387451,-0.0,-6.29491054837672e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805419921875,0.0,0.0,9.01807434274815e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1813049316406,0.0,0.0,9.496470011072232e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1912841796875,0.0,0.0,7.014062430243939e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17828369140625,0.0,0.0,9.496469283476472e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.000450471357908,286.2358703613281,294.1499938964844,291.72955322265625,291.4056701660156,292.8652038574219,292.3511962890625,286.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,0.0002058856916846,1.2016604378217719e-10,-0.0002058858080999,-0.0005218043806962,0.0,0.0,0.0,0.0009420554852113,60.0,5.344691753387451,-0.0,-6.29491054837672e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,2.1778882000944577e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,2.2934220396564345e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,1.6939142369665205e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,2.293421857757494e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0001087899945559,286.2477111816406,294.1499938964844,291.689697265625,291.3661193847656,292.83966064453125,292.34765625,286.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320758649148,2.9026317460711937e-10,0.0002320755738765,-0.0005310312844812,0.0,0.0,0.0,-0.0013072143774479,60.0,3.856440305709839,-0.0,-3.67141184121067e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1892395019531,0.0,0.0,2.1778882000944577e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900634765625,0.0,0.0,2.2934220396564345e-05,298.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,1.6939142369665205e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,2.293421857757494e-05,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0001087899945559,286.2477111816406,294.1499938964844,291.689697265625,291.3661193847656,292.83966064453125,292.34765625,286.606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002320758649148,2.9026317460711937e-10,0.0002320755738765,-0.0005310312844812,0.0,0.0,0.0,-0.0013072143774479,60.0,3.856440305709839,-0.0,-3.67141184121067e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,1.9038192476728e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,2.0048140868311748e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,1.4807493244006764e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,2.0048139049322344e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,9.509968367638066e-05,286.2536315917969,294.1499938964844,291.6517944335937,291.3285522460937,292.8368225097656,292.3500671386719,286.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001570456370245,2.0783759435705207e-10,0.0001570454332977,-0.0003893631510436,0.0,0.0,0.0,-0.0008915930520743,60.0,2.732465505599976,-0.0,-2.80552003850687e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,1.9038192476728e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,2.0048140868311748e-05,298.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057800292969,0.0,0.0,1.4807493244006764e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.192138671875,0.0,0.0,2.0048139049322344e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934814453125,0.0,0.0,9.509968367638066e-05,286.2536315917969,294.1499938964844,291.6517944335937,291.3285522460937,292.8368225097656,292.3500671386719,286.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001570456370245,2.0783759435705207e-10,0.0001570454332977,-0.0003893631510436,0.0,0.0,0.0,-0.0008915930520743,60.0,2.732465505599976,-0.0,-2.80552003850687e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,1.373528994008666e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944580078125,0.0,0.0,1.4463927072938532e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20489501953125,0.0,0.0,1.0683010259526782e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.19122314453125,0.0,0.0,1.446392616344383e-05,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,6.861059955554083e-05,286.25225830078125,294.1499938964844,291.6336669921875,291.3105773925781,292.8355712890625,292.35107421875,286.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001463502267142,1.8304718851780424e-10,0.0001463500520912,-0.0003348841564729,0.0,0.0,0.0,-0.0008243490592576,60.0,2.450882196426392,-0.0,-1.460284893006758e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,1.1600396646826994e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950988769531,0.0,0.0,1.2215780770929996e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2055358886719,0.0,0.0,9.022536687552927e-06,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,1.2215780770929996e-05,298.4695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932373046875,0.0,0.0,5.794636672362685e-05,286.253173828125,294.1499938964844,291.6161193847656,291.2931823730469,292.8348083496094,292.3517761230469,286.61865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001236033276654,1.5459639124415503e-10,0.0001236031675944,-0.0002828334982041,0.0,0.0,0.0,-0.0006962220650166,60.0,2.2202794551849365,-0.0,-1.0416160156623278e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,7.896798706497066e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,8.315712875628378e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,6.141958692751359e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,8.315711966133676e-06,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,3.944613490602933e-05,286.2542419433594,294.1499938964844,291.5829162597656,291.26025390625,292.8338928222656,292.352783203125,286.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.414105832343921e-05,1.0523910909387979e-10,8.414095646003261e-05,-0.000192534585949,0.0,0.0,0.0,-0.0004739424330182,60.0,1.809429407119751,-0.0,-4.826852806338875e-10,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
