time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,7.896798706497066e-06,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,8.315712875628378e-06,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062683105469,0.0,0.0,6.141958692751359e-06,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925354003906,0.0,0.0,8.315711966133676e-06,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1939392089844,0.0,0.0,3.944613490602933e-05,286.2542419433594,294.1499938964844,291.5829162597656,291.26025390625,292.8338928222656,292.352783203125,286.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-8.414105832343921e-05,1.0523910909387979e-10,8.414095646003261e-05,-0.000192534585949,0.0,0.0,0.0,-0.0004739424330182,60.0,1.809429407119751,-0.0,-4.826852806338875e-10,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,5.0897160690510646e-06,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,5.359718215913745e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,3.958670731663005e-06,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,5.359717761166394e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,2.5424178602406755e-05,286.2547607421875,294.1499938964844,291.5524597167969,291.23004150390625,292.83349609375,292.35321044921875,286.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.423150651040487e-05,6.782983896780337e-11,5.4231437388807535e-05,-0.0001240943820448,0.0,0.0,0.0,-0.0003054704575333,60.0,1.487676978111267,-0.0,-2.0051600657655647e-10,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952819824219,0.0,0.0,5.0897160690510646e-06,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19610595703125,0.0,0.0,5.359718215913745e-06,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20660400390625,0.0,0.0,3.958670731663005e-06,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,5.359717761166394e-06,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,2.5424178602406755e-05,286.2547607421875,294.1499938964844,291.5524597167969,291.23004150390625,292.83349609375,292.35321044921875,286.63018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.423150651040487e-05,6.782983896780337e-11,5.4231437388807535e-05,-0.0001240943820448,0.0,0.0,0.0,-0.0003054704575333,60.0,1.487676978111267,-0.0,-2.0051600657655647e-10,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,3.0325363695737906e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,3.1934080197970616e-06,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,2.358641040700604e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,3.193407792423386e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.5148142665566413e-05,286.25494384765625,294.1499938964844,291.52496337890625,291.2027893066406,292.8333740234375,292.3533630371094,286.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.231214577681385e-05,4.041423445899639e-11,3.231210575904697e-05,-7.393767009489238e-05,0.0,0.0,0.0,-0.0001820049947127,60.0,1.2309203147888184,-0.0,-7.118261535765669e-11,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954040527344,0.0,0.0,3.0325363695737906e-06,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962280273437,0.0,0.0,3.1934080197970616e-06,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,2.358641040700604e-06,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,3.193407792423386e-06,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,1.5148142665566413e-05,286.25494384765625,294.1499938964844,291.52496337890625,291.2027893066406,292.8333740234375,292.3533630371094,286.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.231214577681385e-05,4.041423445899639e-11,3.231210575904697e-05,-7.393767009489238e-05,0.0,0.0,0.0,-0.0001820049947127,60.0,1.2309203147888184,-0.0,-7.118261535765669e-11,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,1.5766730712130084e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,1.6603132735326651e-06,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,1.2263020607861108e-06,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,1.6603131598458276e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,7.875806659285445e-06,286.2549743652344,294.1499938964844,291.500732421875,291.17877197265625,292.83331298828125,292.3534240722656,286.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.67998114193324e-05,2.1012228415551167e-11,1.679979141044896e-05,-3.844178354484029e-05,0.0,0.0,0.0,-9.46284708334133e-05,60.0,1.027402639389038,-0.0,-1.9241780044310097e-11,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,1.5766730712130084e-06,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,1.6603132735326651e-06,298.9276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,1.2263020607861108e-06,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,1.6603131598458276e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,7.875806659285445e-06,286.2549743652344,294.1499938964844,291.500732421875,291.17877197265625,292.83331298828125,292.3534240722656,286.6408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.67998114193324e-05,2.1012228415551167e-11,1.679979141044896e-05,-3.844178354484029e-05,0.0,0.0,0.0,-9.46284708334133e-05,60.0,1.027402639389038,-0.0,-1.9241780044310097e-11,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,1.0049961929325946e-06,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,1.058309749168984e-06,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,7.816642551006225e-07,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,1.058309749168984e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,5.020162916480331e-06,286.2550048828125,294.1499938964844,291.4898986816406,291.16802978515625,292.83331298828125,292.3534240722656,286.64337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0711438335420098e-05,1.3396513065533355e-11,1.0711425602494272e-05,-2.450825377309229e-05,0.0,0.0,0.0,-6.033397221472114e-05,60.0,0.9392637014389038,-0.0,-7.817912116292458e-12,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,6.366868205986975e-07,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,6.704621569042502e-07,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,4.952012204739731e-07,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,6.704621000608313e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,3.180381554557244e-06,286.2550048828125,294.1499938964844,291.47998046875,291.158203125,292.83331298828125,292.3534240722656,286.6458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-6.786120138713159e-06,8.487193586814712e-12,6.786111498513492e-06,-1.5526822608080693e-05,0.0,0.0,0.0,-3.82239231839776e-05,60.0,0.8684076070785522,-0.0,-3.137715998483004e-12,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,1.739700650205123e-07,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,1.831989351330776e-07,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,1.3531014531054097e-07,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,1.831989209222229e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,8.690162758284714e-07,286.2550048828125,294.1499938964844,291.4629821777344,291.141357421875,292.83331298828125,292.3534240722656,286.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8537890582592809e-06,2.3185706826689408e-12,1.8537867845225264e-06,-4.241824171913322e-06,0.0,0.0,0.0,-1.0441828635521231e-05,60.0,0.7539787292480469,-0.0,-2.3426692443567765e-13,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,1.739700650205123e-07,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,1.831989351330776e-07,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,1.3531014531054097e-07,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,1.831989209222229e-07,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,8.690162758284714e-07,286.2550048828125,294.1499938964844,291.4629821777344,291.141357421875,292.83331298828125,292.3534240722656,286.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8537890582592809e-06,2.3185706826689408e-12,1.8537867845225264e-06,-4.241824171913322e-06,0.0,0.0,0.0,-1.0441828635521231e-05,60.0,0.7539787292480469,-0.0,-2.3426692443567765e-13,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,7.747138042191182e-09,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,8.158112407841145e-09,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,6.025556054112258e-09,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,8.158111519662725e-09,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,3.8698548365800895e-08,286.2550048828125,294.1499938964844,291.45001220703125,291.1284484863281,292.83331298828125,292.3534240722656,286.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.25887696009886e-08,1.03289291453635e-13,8.258867012500559e-08,-1.889537344368364e-07,0.0,0.0,0.0,-4.651810741052033e-07,60.0,0.6712626218795776,-0.0,-4.645628961577055e-16,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,7.747138042191182e-09,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,8.158112407841145e-09,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,6.025556054112258e-09,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,8.158111519662725e-09,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,3.8698548365800895e-08,286.2550048828125,294.1499938964844,291.45001220703125,291.1284484863281,292.83331298828125,292.3534240722656,286.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-8.25887696009886e-08,1.03289291453635e-13,8.258867012500559e-08,-1.889537344368364e-07,0.0,0.0,0.0,-4.651810741052033e-07,60.0,0.6712626218795776,-0.0,-4.645628961577055e-16,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,9.210600164510918e-12,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.69920931764845e-12,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,7.1638047056954416e-12,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,9.699208450286712e-12,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,4.6008842569111857e-11,286.2550048828125,294.1499938964844,291.4414367675781,291.1199645996094,292.83331298828125,292.3534240722656,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.636159231662944e-11,1.2362162638534775e-16,9.636146741653916e-11,-2.2125491716540324e-10,0.0,0.0,0.0,-5.38420863449573e-10,60.0,0.6100881695747375,-0.0,-6.566557944674438e-22,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,9.210600164510918e-12,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,9.69920931764845e-12,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,7.1638047056954416e-12,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,9.699208450286712e-12,298.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,4.6008842569111857e-11,286.2550048828125,294.1499938964844,291.4414367675781,291.1199645996094,292.83331298828125,292.3534240722656,286.6595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-9.636159231662944e-11,1.2362162638534775e-16,9.636146741653916e-11,-2.2125491716540324e-10,0.0,0.0,0.0,-5.38420863449573e-10,60.0,0.6100881695747375,-0.0,-6.566557944674438e-22,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,-2.5585000155807497e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,-2.694224780341176e-13,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,-1.989945751582068e-13,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,-2.6942245092906325e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.2780233685574793e-12,286.2549743652344,294.1499938964844,291.4374084472656,291.115966796875,292.83331298828125,292.3534240722656,286.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,5.143828939180306e-12,-2.989252269549484e-18,-5.143825903414223e-12,1.0101970475406839e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.560791015625,-0.0,-5.066788513209878e-25,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,-2.5585000155807497e-13,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,-2.694224780341176e-13,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,-1.989945751582068e-13,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,-2.6942245092906325e-13,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,-1.2780233685574793e-12,286.2549743652344,294.1499938964844,291.4374084472656,291.115966796875,292.83331298828125,292.3534240722656,286.6636657714844,0.0,0.0,0.0,0.0,1.0,1.0,5.143828939180306e-12,-2.989252269549484e-18,-5.143825903414223e-12,1.0101970475406839e-11,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.560791015625,-0.0,-5.066788513209878e-25,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0,298.91558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.2549743652344,294.1499938964844,291.4369812011719,291.11553955078125,292.83331298828125,292.3534240722656,286.6656188964844,0.0,0.0,0.0,0.0,1.0,1.0,2.543980000616064e-12,2.8889236364505035e-19,-2.543980434296933e-12,4.083513041597264e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5397422909736633,-0.0,-0.0,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,0.0,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,0.0,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,0.0,286.2549743652344,294.1499938964844,291.4375915527344,291.1161499023437,292.83331298828125,292.3534240722656,286.66754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1152605667317033e-13,2.948625086968789e-18,1.1152310899851386e-13,-2.5346754859920106e-13,0.0,0.0,0.0,0.0,60.0,0.5197041034698486,-0.0,-0.0,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,6.737963076375308e-08,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,7.095402310142165e-08,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,5.240641698378568e-08,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,7.095402310142165e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,3.3657511266937945e-07,286.2548522949219,294.1499938964844,291.4417724609375,291.12030029296875,292.8333435058594,292.3533935546875,286.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.179024237302656e-07,8.979251803903354e-13,7.179015142355638e-07,-1.642752181396645e-06,0.0,0.0,0.0,-4.043744411319494e-06,60.0,0.4826854169368744,-0.0,-3.5141411536352563e-14,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,6.737963076375308e-08,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961669921875,0.0,0.0,7.095402310142165e-08,298.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,5.240641698378568e-08,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,7.095402310142165e-08,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943054199219,0.0,0.0,3.3657511266937945e-07,286.2548522949219,294.1499938964844,291.4417724609375,291.12030029296875,292.8333435058594,292.3533935546875,286.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.179024237302656e-07,8.979251803903354e-13,7.179015142355638e-07,-1.642752181396645e-06,0.0,0.0,0.0,-4.043744411319494e-06,60.0,0.4826854169368744,-0.0,-3.5141411536352563e-14,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,5.599115979748603e-07,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,5.896141033190361e-07,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,4.3548709527385654e-07,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,5.896140464756172e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,2.7968735594186e-06,286.2548828125,294.1499938964844,291.4496154785156,291.1280822753906,292.8333435058594,292.3534240722656,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.965691343590152e-06,7.461629404625914e-12,5.965684067632537e-06,-1.3651048902829643e-05,0.0,0.0,0.0,-3.360306436661631e-05,60.0,0.4729610979557037,-0.0,-2.4266148986040736e-12,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,5.599115979748603e-07,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,5.896141033190361e-07,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066650390625,0.0,0.0,4.3548709527385654e-07,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,5.896140464756172e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,2.7968735594186e-06,286.2548828125,294.1499938964844,291.4496154785156,291.1280822753906,292.8333435058594,292.3534240722656,286.6747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.965691343590152e-06,7.461629404625914e-12,5.965684067632537e-06,-1.3651048902829643e-05,0.0,0.0,0.0,-3.360306436661631e-05,60.0,0.4729610979557037,-0.0,-2.4266148986040736e-12,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,1.9508161130943336e-06,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,2.0543041046039434e-06,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,1.5173023939496488e-06,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,2.054303877230268e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.744727321958637e-06,286.2550048828125,294.1499938964844,291.4609069824219,291.1392822265625,292.8332214355469,292.3535461425781,286.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.078544275718741e-05,2.599746980191941e-11,2.078541547234636e-05,-4.756242924486287e-05,0.0,0.0,0.0,-0.0001170785108115,60.0,0.5132893919944763,-0.0,-2.9457412203948146e-11,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,1.9508161130943336e-06,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962890625,0.0,0.0,2.0543041046039434e-06,298.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,1.5173023939496488e-06,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,2.054303877230268e-06,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19439697265625,0.0,0.0,9.744727321958637e-06,286.2550048828125,294.1499938964844,291.4609069824219,291.1392822265625,292.8332214355469,292.3535461425781,286.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.078544275718741e-05,2.599746980191941e-11,2.078541547234636e-05,-4.756242924486287e-05,0.0,0.0,0.0,-0.0001170785108115,60.0,0.5132893919944763,-0.0,-2.9457412203948146e-11,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,4.491550953389378e-06,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,4.729821284854552e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,3.493430995149538e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,4.729821284854552e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,2.2436221115640365e-05,286.2554931640625,294.1499938964844,291.475341796875,291.1535949707031,292.83282470703125,292.3539733886719,286.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.785648707184009e-05,5.985667517194315e-11,4.785642522620037e-05,-0.0001095078259822,0.0,0.0,0.0,-0.0002695620351005,60.0,0.623830258846283,-0.0,-1.5615454762585301e-10,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,4.491550953389378e-06,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,4.729821284854552e-06,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,3.493430995149538e-06,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.193359375,0.0,0.0,4.729821284854552e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,2.2436221115640365e-05,286.2554931640625,294.1499938964844,291.475341796875,291.1535949707031,292.83282470703125,292.3539733886719,286.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.785648707184009e-05,5.985667517194315e-11,4.785642522620037e-05,-0.0001095078259822,0.0,0.0,0.0,-0.0002695620351005,60.0,0.623830258846283,-0.0,-1.5615454762585301e-10,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,6.171715995151317e-06,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,6.499116807390237e-06,298.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074279785156,0.0,0.0,4.800226633960847e-06,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1936340332031,0.0,0.0,6.499116352642886e-06,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1950378417969,0.0,0.0,3.082899274886586e-05,286.2559509277344,294.1499938964844,291.4836730957031,291.1618347167969,292.8324584960937,292.35430908203125,286.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-6.575831503141671e-05,8.224746578244789e-11,6.575822771992534e-05,-0.0001504717365605,0.0,0.0,0.0,-0.0003703979600686,60.0,0.7032324075698853,-0.0,-2.9483143704212006e-10,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,8.569476449338254e-06,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,9.024075552588329e-06,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2079772949219,0.0,0.0,6.665153250651201e-06,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941833496094,0.0,0.0,9.024074643093629e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955871582031,0.0,0.0,4.280629946151748e-05,286.2567138671875,294.1499938964844,291.49267578125,291.1707763671875,292.8318176269531,292.3549194335937,286.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.13098338060081e-05,1.1420511758508667e-10,9.130971739068627e-05,-0.0002089375630021,0.0,0.0,0.0,-0.0005143218440935,60.0,0.8221092224121094,-0.0,-5.68421532065599e-10,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,1.51760441440274e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,1.5981111573637463e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,1.1803597772086505e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,1.598110975464806e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,7.580746023450047e-05,286.2599792480469,294.1499938964844,291.5126037597656,291.1905212402344,292.8287658691406,292.356689453125,286.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616979279788,2.0224417973668807e-10,0.0001616977388039,-0.0003700057277455,0.0,0.0,0.0,-0.0009107988444156,60.0,1.1837685108184814,-0.0,-1.7827033182982175e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990661621094,0.0,0.0,1.51760441440274e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,1.5981111573637463e-05,298.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2105407714844,0.0,0.0,1.1803597772086505e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966247558594,0.0,0.0,1.598110975464806e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,7.580746023450047e-05,286.2599792480469,294.1499938964844,291.5126037597656,291.1905212402344,292.8287658691406,292.356689453125,286.6869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001616979279788,2.0224417973668807e-10,0.0001616977388039,-0.0003700057277455,0.0,0.0,0.0,-0.0009107988444156,60.0,1.1837685108184814,-0.0,-1.7827033182982175e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,2.411931927781552e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,2.5398812795174308e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,1.8759483282337897e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,2.5398810976184905e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001204809595947,286.2653503417969,294.1499938964844,291.53485107421875,291.21258544921875,292.8230895996094,292.35791015625,286.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002569872594904,3.2142752348640613e-10,0.0002569869393482,-0.0005880515673197,0.0,0.0,0.0,-0.0014475373318418,60.0,1.7060267925262451,-0.0,-4.502896722158312e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,2.411931927781552e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20458984375,0.0,0.0,2.5398812795174308e-05,298.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21533203125,0.0,0.0,1.8759483282337897e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.20123291015625,0.0,0.0,2.5398810976184905e-05,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,0.0001204809595947,286.2653503417969,294.1499938964844,291.53485107421875,291.21258544921875,292.8230895996094,292.35791015625,286.6896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002569872594904,3.2142752348640613e-10,0.0002569869393482,-0.0005880515673197,0.0,0.0,0.0,-0.0014475373318418,60.0,1.7060267925262451,-0.0,-4.502896722158312e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,3.5355016734683886e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,3.723054760484956e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,2.749836494331248e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,3.723054760484956e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0001766055793268,286.2709350585937,294.1499938964844,291.5591735839844,291.2366943359375,292.8134765625,292.3544921875,286.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003933512780349,4.878369375127534e-10,0.0003933508123736,-0.000889180751983,0.0,0.0,0.0,-0.002213095780462,60.0,2.485258817672729,-0.0,-9.675290790767122e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21026611328125,0.0,0.0,3.5355016734683886e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.211181640625,0.0,0.0,3.723054760484956e-05,298.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,2.749836494331248e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.207763671875,0.0,0.0,3.723054760484956e-05,298.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20928955078125,0.0,0.0,0.0001766055793268,286.2709350585937,294.1499938964844,291.5591735839844,291.2366943359375,292.8134765625,292.3544921875,286.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003933512780349,4.878369375127534e-10,0.0003933508123736,-0.000889180751983,0.0,0.0,0.0,-0.002213095780462,60.0,2.485258817672729,-0.0,-9.675290790767122e-09,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,9.025639883475378e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,9.504437184659764e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,7.019946497166529e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,9.504436457064004e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,0.0004508492711465,286.3249816894531,294.1499938964844,291.58526611328125,291.2625732421875,292.7652893066406,292.30255126953125,286.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,2.683137245185208e-05,3.929455649753776e-10,-2.683176535356324e-05,-0.0010598918888717,0.0,0.0,0.0,-8.14508821349591e-05,60.0,3.449880599975586,-0.0,-6.305476318857475e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2437744140625,0.0,0.0,9.025639883475378e-05,298.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447509765625,0.0,0.0,9.504437184659764e-05,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,7.019946497166529e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2411193847656,0.0,0.0,9.504436457064004e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24285888671875,0.0,0.0,0.0004508492711465,286.3249816894531,294.1499938964844,291.58526611328125,291.2625732421875,292.7652893066406,292.30255126953125,286.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,2.683137245185208e-05,3.929455649753776e-10,-2.683176535356324e-05,-0.0010598918888717,0.0,0.0,0.0,-8.14508821349591e-05,60.0,3.449880599975586,-0.0,-6.305476318857475e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25408935546875,0.0,0.0,9.004558523884043e-05,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2550964355469,0.0,0.0,9.482237510383128e-05,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,7.003550126682967e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513427734375,0.0,0.0,9.482236782787368e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2532043457031,0.0,0.0,0.0004497962072491,286.3380126953125,294.1499938964844,291.5989074707031,291.276123046875,292.7481994628906,292.2973022460937,286.6956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006454514805227,8.059072298394199e-10,0.0006454506656154,-0.0014732918934896,0.0,0.0,0.0,-0.0036476186942309,60.0,4.318392276763916,-0.0,-6.276054875797854e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607116699219,0.0,0.0,9.004239836940542e-05,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,9.481901361141354e-05,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2739562988281,0.0,0.0,7.003302016528323e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,9.481900633545592e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.0004497802874539,286.347900390625,294.1499938964844,291.6128845214844,291.2899780273437,292.7320251464844,292.28814697265625,286.69683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008170656510628,9.738545525550535e-10,0.0008170646615326,-0.0017432131571695,0.0,0.0,0.0,-0.0045862807892262,60.0,4.779649257659912,-0.0,-6.275610076045268e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
