time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810820,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,9.013094677357004e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.491226228419691e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,7.01018943800591e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,9.49122550082393e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0004502226074691,286.37579345703125,294.1499938964844,291.6417541503906,291.318603515625,292.7142639160156,292.2724304199219,286.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666687692515,1.2330628740286895e-09,0.0009666675468906,-0.0022750704083591,0.0,0.0,0.0,-0.0054556299000978,60.0,5.9525909423828125,-0.0,-6.287958598250043e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814636230469,0.0,0.0,9.013094677357004e-05,298.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825622558594,0.0,0.0,9.491226228419691e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,7.01018943800591e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27862548828125,0.0,0.0,9.49122550082393e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806701660156,0.0,0.0,0.0004502226074691,286.37579345703125,294.1499938964844,291.6417541503906,291.318603515625,292.7142639160156,292.2724304199219,286.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666687692515,1.2330628740286895e-09,0.0009666675468906,-0.0022750704083591,0.0,0.0,0.0,-0.0054556299000978,60.0,5.9525909423828125,-0.0,-6.287958598250043e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.030408546095714e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,9.509458323009312e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,7.023655052762479e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,9.509457595413552e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.000451087456895,286.3777160644531,294.1499938964844,291.6716003417969,291.3481750488281,292.700439453125,292.2489624023437,286.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621842182241,1.442419961250607e-09,0.0009621828212402,-0.0028299528639763,0.0,0.0,0.0,-0.0055278758518397,60.0,6.655281066894531,-0.0,-6.312139078090695e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839660644531,0.0,0.0,9.030408546095714e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,9.509458323009312e-05,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975769042969,0.0,0.0,7.023655052762479e-05,298.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,9.509457595413552e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.000451087456895,286.3777160644531,294.1499938964844,291.6716003417969,291.3481750488281,292.700439453125,292.2489624023437,286.7016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621842182241,1.442419961250607e-09,0.0009621828212402,-0.0028299528639763,0.0,0.0,0.0,-0.0055278758518397,60.0,6.655281066894531,-0.0,-6.312139078090695e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.049911750480533e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.529996168566868e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,7.03882469679229e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,9.529995440971106e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0004520616785157,286.37969970703125,294.1499938964844,291.7021179199219,291.3784484863281,292.6835021972656,292.2255554199219,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642622899264,1.685393824502057e-09,0.0009642606019042,-0.0034666482824832,0.0,0.0,0.0,-0.0056483289226889,60.0,7.019752502441406,-0.0,-6.339432445656712e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,9.049911750480533e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,9.529996168566868e-05,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998962402344,0.0,0.0,7.03882469679229e-05,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28369140625,0.0,0.0,9.529995440971106e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28570556640625,0.0,0.0,0.0004520616785157,286.37969970703125,294.1499938964844,291.7021179199219,291.3784484863281,292.6835021972656,292.2255554199219,286.7041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642622899264,1.685393824502057e-09,0.0009642606019042,-0.0034666482824832,0.0,0.0,0.0,-0.0056483289226889,60.0,7.019752502441406,-0.0,-6.339432445656712e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,9.071785461856052e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.55303039518185e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,7.055837340885773e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.553029667586088e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0004531543527264,286.3817138671875,294.1499938964844,291.7330627441406,291.4091491699219,292.66754150390625,292.1983337402344,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966592808254,1.957904727234449e-09,0.0009665908874012,-0.0041807387024164,0.0,0.0,0.0,-0.0057834247127175,60.0,7.217667579650879,-0.0,-6.37011439152957e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889709472656,0.0,0.0,9.071785461856052e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900390625,0.0,0.0,9.55303039518185e-05,298.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3022766113281,0.0,0.0,7.055837340885773e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,9.553029667586088e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,0.0004531543527264,286.3817138671875,294.1499938964844,291.7330627441406,291.4091491699219,292.66754150390625,292.1983337402344,286.7065734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966592808254,1.957904727234449e-09,0.0009665908874012,-0.0041807387024164,0.0,0.0,0.0,-0.0057834247127175,60.0,7.217667579650879,-0.0,-6.37011439152957e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,9.083474287763238e-05,298.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,9.565339132677764e-05,298.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,7.064928649924695e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875061035156,0.0,0.0,9.565338405082002e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2894897460937,0.0,0.0,0.000453738233773,286.3827209472656,294.1499938964844,291.7486267089844,291.424560546875,292.6598815917969,292.18389892578125,286.7078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678393253125,2.103529350705457e-09,0.0009678372298367,-0.0045623313635587,0.0,0.0,0.0,-0.0058556227013468,60.0,7.294051647186279,-0.0,-6.386540007952135e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29150390625,0.0,0.0,9.0953973995056e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925720214844,0.0,0.0,9.57789525273256e-05,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3046569824219,0.0,0.0,7.074202585499734e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887878417969,0.0,0.0,9.5778945251368e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,0.0004543338145595,286.3837280273437,294.1499938964844,291.7641906738281,291.4399719238281,292.65234375,292.1692810058594,286.7091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691101731732,2.252071862329785e-09,0.0009691079612821,-0.0049515683203935,0.0,0.0,0.0,-0.0059292642399668,60.0,7.36545467376709,-0.0,-6.403317343028905e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,9.11992319743149e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,9.603721991879866e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,7.093277963576838e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.603721264284104e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.0004555589403025,286.3857727050781,294.1499938964844,291.795166015625,291.470703125,292.6377258300781,292.1366577148437,286.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717211360111,2.557621003873578e-09,0.0009717185748741,-0.005752217490226,0.0,0.0,0.0,-0.0060807270929217,60.0,7.494321823120117,-0.0,-6.437896615807405e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940673828125,0.0,0.0,9.11992319743149e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,9.603721991879866e-05,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,7.093277963576838e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913818359375,0.0,0.0,9.603721264284104e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933044433594,0.0,0.0,0.0004555589403025,286.3857727050781,294.1499938964844,291.795166015625,291.470703125,292.6377258300781,292.1366577148437,286.7117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717211360111,2.557621003873578e-09,0.0009717185748741,-0.005752217490226,0.0,0.0,0.0,-0.0060807270929217,60.0,7.494321823120117,-0.0,-6.437896615807405e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,9.145943477051333e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,9.63112252065912e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,7.11351603968069e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.631121793063356e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0004568586882669,286.3878479003906,294.1499938964844,291.82574462890625,291.50103759765625,292.6239929199219,292.1085510253906,286.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744937997311,2.881788141451124e-09,0.000974490889348,-0.0066016381606459,0.0,0.0,0.0,-0.0062414328567683,60.0,7.606223106384277,-0.0,-6.474684255408647e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.296630859375,0.0,0.0,9.145943477051333e-05,298.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,9.63112252065912e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,7.11351603968069e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.631121793063356e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0004568586882669,286.3878479003906,294.1499938964844,291.82574462890625,291.50103759765625,292.6239929199219,292.1085510253906,286.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744937997311,2.881788141451124e-09,0.000974490889348,-0.0066016381606459,0.0,0.0,0.0,-0.0062414328567683,60.0,7.606223106384277,-0.0,-6.474684255408647e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,9.17195648071356e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,9.658515045884997e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,7.13374829501845e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.658514318289237e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,0.0004581581160891,286.3899230957031,294.1499938964844,291.8556823730469,291.5307006835937,292.611083984375,292.0835876464844,286.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772657649591,3.2058669052759114e-09,0.0009772625053301,-0.0074508134275674,0.0,0.0,0.0,-0.0064020948484539,60.0,7.708865165710449,-0.0,-6.511566397193749e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,9.17195648071356e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002014160156,0.0,0.0,9.658515045884997e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,7.13374829501845e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29656982421875,0.0,0.0,9.658514318289237e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984619140625,0.0,0.0,0.0004581581160891,286.3899230957031,294.1499938964844,291.8556823730469,291.5307006835937,292.611083984375,292.0835876464844,286.71746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772657649591,3.2058669052759114e-09,0.0009772625053301,-0.0074508134275674,0.0,0.0,0.0,-0.0064020948484539,60.0,7.708865165710449,-0.0,-6.511566397193749e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.19751255423762e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,9.685427357908338e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,7.153625483624637e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,9.685426630312576e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0004594346974045,286.3920288085937,294.1499938964844,291.8846740722656,291.5594482421875,292.5987854003906,292.0616455078125,286.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979988486506,3.524258440634752e-09,0.0009799849940463,-0.0082850717008113,0.0,0.0,0.0,-0.0065599344670772,60.0,7.806242942810059,-0.0,-6.547903552700518e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,9.19751255423762e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3027648925781,0.0,0.0,9.685427357908338e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143005371094,0.0,0.0,7.153625483624637e-05,298.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,9.685426630312576e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3010559082031,0.0,0.0,0.0004594346974045,286.3920288085937,294.1499938964844,291.8846740722656,291.5594482421875,292.5987854003906,292.0616455078125,286.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979988486506,3.524258440634752e-09,0.0009799849940463,-0.0082850717008113,0.0,0.0,0.0,-0.0065599344670772,60.0,7.806242942810059,-0.0,-6.547903552700518e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030700683594,0.0,0.0,9.209895506501198e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3040771484375,0.0,0.0,9.698466601548716e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,7.16325594112277e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,9.698465873952956e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023681640625,0.0,0.0,0.0004600532411132,286.3930969238281,294.1499938964844,291.8987121582031,291.5733947753906,292.5928955078125,292.05328369140625,286.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813074721023,3.678525928307863e-09,0.0009813038632273,-0.0086892815306782,0.0,0.0,0.0,-0.006636410485953,60.0,7.852484226226807,-0.0,-6.565545618286707e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30438232421875,0.0,0.0,9.221945219906048e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30535888671875,0.0,0.0,9.711155144032092e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3167419433594,0.0,0.0,7.1726281021256e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30181884765625,0.0,0.0,9.71115441643633e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0004606551374308,286.3941650390625,294.1499938964844,291.9124450683594,291.5870056152344,292.5871276855469,292.0458374023437,286.7236633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825913002714,3.828642736181109e-09,0.0009825874585658,-0.0090826116502285,0.0,0.0,0.0,-0.0067108296789228,60.0,7.897519588470459,-0.0,-6.582736489235685e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.245007095159964e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.735440835356712e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,7.190565520431846e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.735440107760952e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.000461807125248,286.3963317871094,294.1499938964844,291.938720703125,291.6130676269531,292.575927734375,292.03289794921875,286.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850501082837,4.115961349526742e-09,0.0009850459173321,-0.0098354192450642,0.0,0.0,0.0,-0.0068532740697264,60.0,7.984525203704834,-0.0,-6.615700698375805e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3069763183594,0.0,0.0,9.245007095159964e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3079528808594,0.0,0.0,9.735440835356712e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,7.190565520431846e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,9.735440107760952e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3062744140625,0.0,0.0,0.000461807125248,286.3963317871094,294.1499938964844,291.938720703125,291.6130676269531,292.575927734375,292.03289794921875,286.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850501082837,4.115961349526742e-09,0.0009850459173321,-0.0098354192450642,0.0,0.0,0.0,-0.0068532740697264,60.0,7.984525203704834,-0.0,-6.615700698375805e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,9.26484790397808e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.75633374764584e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,7.205996371340007e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.75633302005008e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0004627981979865,286.39849853515625,294.1499938964844,291.9632568359375,291.63739013671875,292.5653991699219,292.0234069824219,286.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871632792055,4.363140959640077e-09,0.0009871589718386,-0.0104830460622906,0.0,0.0,0.0,-0.0069758081808686,60.0,8.063546180725098,-0.0,-6.644125960519888e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3096008300781,0.0,0.0,9.26484790397808e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.75633374764584e-05,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216552734375,0.0,0.0,7.205996371340007e-05,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070983886719,0.0,0.0,9.75633302005008e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0004627981979865,286.39849853515625,294.1499938964844,291.9632568359375,291.63739013671875,292.5653991699219,292.0234069824219,286.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871632792055,4.363140959640077e-09,0.0009871589718386,-0.0104830460622906,0.0,0.0,0.0,-0.0069758081808686,60.0,8.063546180725098,-0.0,-6.644125960519888e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,9.282498649554328e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.774921636562794e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,7.219725375762209e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,9.774920908967032e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.000463679927634,286.40069580078125,294.1499938964844,291.9857482910156,291.6596984863281,292.5553283691406,292.0188903808594,286.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890445508062,4.5830499395549396e-09,0.0009890400106087,-0.0110592115670442,0.0,0.0,0.0,-0.0070848297327756,60.0,8.136347770690918,-0.0,-6.669466756648036e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122253417969,0.0,0.0,9.282498649554328e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.31317138671875,0.0,0.0,9.774921636562794e-05,298.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,7.219725375762209e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30975341796875,0.0,0.0,9.774920908967032e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3115539550781,0.0,0.0,0.000463679927634,286.40069580078125,294.1499938964844,291.9857482910156,291.6596984863281,292.5553283691406,292.0188903808594,286.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890445508062,4.5830499395549396e-09,0.0009890400106087,-0.0110592115670442,0.0,0.0,0.0,-0.0070848297327756,60.0,8.136347770690918,-0.0,-6.669466756648036e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,9.296282223658636e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,9.789435716811568e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,7.230445771710947e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,9.789434989215806e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.0004643684369511,286.40289306640625,294.1499938964844,292.0059509277344,291.6797180175781,292.5458679199219,292.0173645019531,286.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905126644298,4.754764582060034e-09,0.0009905078914016,-0.0115090990439057,0.0,0.0,0.0,-0.0071699540130794,60.0,8.200506210327148,-0.0,-6.689286635719327e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148803710937,0.0,0.0,9.296282223658636e-05,298.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,9.789435716811568e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,7.230445771710947e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124389648437,0.0,0.0,9.789434989215806e-05,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.314208984375,0.0,0.0,0.0004643684369511,286.40289306640625,294.1499938964844,292.0059509277344,291.6797180175781,292.5458679199219,292.0173645019531,286.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905126644298,4.754764582060034e-09,0.0009905078914016,-0.0115090990439057,0.0,0.0,0.0,-0.0071699540130794,60.0,8.200506210327148,-0.0,-6.689286635719327e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,9.302057878812776e-05,298.4483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,9.795517689781263e-05,298.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.327880859375,0.0,0.0,7.234937947941944e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31378173828125,0.0,0.0,9.795516962185502e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,0.0004646569432225,286.4040222167969,294.1499938964844,292.0151062011719,291.68878173828125,292.5412902832031,292.01812744140625,286.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911274537444,4.82671724810757e-09,0.0009911225643008,-0.0116976117715239,0.0,0.0,0.0,-0.0072056208737194,60.0,8.229610443115234,-0.0,-6.697600696270456e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175048828125,0.0,0.0,9.307089203502984e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,9.800816042115912e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,7.238850957946852e-05,298.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31512451171875,0.0,0.0,9.800816042115912e-05,298.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168640136719,0.0,0.0,0.0004649082839023,286.4051513671875,294.1499938964844,292.0235900878906,291.6972045898437,292.5368347167969,292.0193786621094,286.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916636627167,4.8894013282563265e-09,0.0009916587732732,-0.011861840263009,0.0,0.0,0.0,-0.0072366967797279,60.0,8.256943702697754,-0.0,-6.704848232175209e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,9.31468530325219e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,9.808815229916944e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,7.244759035529569e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,9.808814502321184e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,0.0004652877105399,286.4073791503906,294.1499938964844,292.0383605957031,291.7118530273437,292.52813720703125,292.0229797363281,286.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924746118485,4.984035850696955e-09,0.0009924696059897,-0.0121097713708877,0.0,0.0,0.0,-0.0072836196050047,60.0,8.305635452270508,-0.0,-6.7157962746478e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3201599121094,0.0,0.0,9.31468530325219e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3210754394531,0.0,0.0,9.808815229916944e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316345214844,0.0,0.0,7.244759035529569e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3178100585937,0.0,0.0,9.808814502321184e-05,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31951904296875,0.0,0.0,0.0004652877105399,286.4073791503906,294.1499938964844,292.0383605957031,291.7118530273437,292.52813720703125,292.0229797363281,286.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924746118485,4.984035850696955e-09,0.0009924696059897,-0.0121097713708877,0.0,0.0,0.0,-0.0072836196050047,60.0,8.305635452270508,-0.0,-6.7157962746478e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,9.31883478187956e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.813185170060024e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,7.24798665032722e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.813184442464262e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0004654949880205,286.4096374511719,294.1499938964844,292.04998779296875,291.723388671875,292.5198059082031,292.02764892578125,286.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929160587489,5.035726946545083e-09,0.0009929110528901,-0.0122451977804303,0.0,0.0,0.0,-0.0073092421516776,60.0,8.345602035522461,-0.0,-6.721780465568372e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228454589844,0.0,0.0,9.31883478187956e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32373046875,0.0,0.0,9.813185170060024e-05,298.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33416748046875,0.0,0.0,7.24798665032722e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32049560546875,0.0,0.0,9.813184442464262e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0004654949880205,286.4096374511719,294.1499938964844,292.04998779296875,291.723388671875,292.5198059082031,292.02764892578125,286.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929160587489,5.035726946545083e-09,0.0009929110528901,-0.0122451977804303,0.0,0.0,0.0,-0.0073092421516776,60.0,8.345602035522461,-0.0,-6.721780465568372e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,9.321035031462088e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,9.81550183496438e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,7.249697955558077e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.815501107368618e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.0004656049131881,286.41192626953125,294.1499938964844,292.0577697753906,291.7311096191406,292.51177978515625,292.03271484375,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931501699611,5.0631325798633506e-09,0.0009931450476869,-0.0123169980943202,0.0,0.0,0.0,-0.0073228268884122,60.0,8.37580394744873,-0.0,-6.724954459969015e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32550048828125,0.0,0.0,9.321035031462088e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3263854980469,0.0,0.0,9.81550183496438e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,7.249697955558077e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231811523437,0.0,0.0,9.815501107368618e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248596191406,0.0,0.0,0.0004656049131881,286.41192626953125,294.1499938964844,292.0577697753906,291.7311096191406,292.51177978515625,292.03271484375,286.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931501699611,5.0631325798633506e-09,0.0009931450476869,-0.0123169980943202,0.0,0.0,0.0,-0.0073228268884122,60.0,8.37580394744873,-0.0,-6.724954459969015e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.323224367108196e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,9.817806858336552e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,7.251400529639795e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,9.817806858336552e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,0.0004657142562791,286.4142150878906,294.1499938964844,292.0613708496094,291.73468017578125,292.50390625,292.0375671386719,286.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.090400545526563e-09,0.0009933782275766,-0.0123884361237287,0.0,0.0,0.0,-0.0073363445699214,60.0,8.39804458618164,-0.0,-6.728112822429466e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32818603515625,0.0,0.0,9.323224367108196e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.0,9.817806858336552e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,7.251400529639795e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258972167969,0.0,0.0,9.817806858336552e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3275451660156,0.0,0.0,0.0004657142562791,286.4142150878906,294.1499938964844,292.0613708496094,291.73468017578125,292.50390625,292.0375671386719,286.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933832334354,5.090400545526563e-09,0.0009933782275766,-0.0123884361237287,0.0,0.0,0.0,-0.0073363445699214,60.0,8.39804458618164,-0.0,-6.728112822429466e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,9.32429393287748e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,9.818933176575229e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.34051513671875,0.0,0.0,7.252232171595097e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,9.818932448979469e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.000465767661808,286.4153747558594,294.1499938964844,292.0617370605469,291.7350158691406,292.5000305175781,292.0395812988281,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934972040355,5.103717448662337e-09,0.0009934920817613,-0.0124233253300189,0.0,0.0,0.0,-0.0073429462499916,60.0,8.405065536499023,-0.0,-6.729655410708801e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
