time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813160,298.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33087158203125,0.0,0.0,9.32535549509339e-05,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33172607421875,0.0,0.0,9.820051491260529e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.341796875,0.0,0.0,7.253057992784306e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,9.820050763664769e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0004658207180909,286.4165344238281,294.1499938964844,292.0611877441406,291.7344970703125,292.4961853027344,292.0413513183594,286.7619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993610243313,5.116945089866931e-09,0.0009936051210388,-0.0124579798430204,0.0,0.0,0.0,-0.0073495036922395,60.0,8.4107027053833,-0.0,-6.731188051389837e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,9.327447332907468e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,9.822253923630342e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,7.254684896906838e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.82225319603458e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0004659252008423,286.4188537597656,294.1499938964844,292.0575866699219,291.7309265136719,292.488525390625,292.04412841796875,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143000247898044e-09,0.0009938280563801,-0.0125262411311268,0.0,0.0,0.0,-0.0073624206706881,60.0,8.417962074279785,-0.0,-6.734207858016816e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.33355712890625,0.0,0.0,9.327447332907468e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,9.822253923630342e-05,298.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443298339844,0.0,0.0,7.254684896906838e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3313293457031,0.0,0.0,9.82225319603458e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0004659252008423,286.4188537597656,294.1499938964844,292.0575866699219,291.7309265136719,292.488525390625,292.04412841796875,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143000247898044e-09,0.0009938280563801,-0.0125262411311268,0.0,0.0,0.0,-0.0073624206706881,60.0,8.417962074279785,-0.0,-6.734207858016816e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,9.329480963060632e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,9.824395965551956e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,7.256266690092161e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,9.824395237956196e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,0.0004660268023144,286.42120361328125,294.1499938964844,292.0509948730469,291.724365234375,292.4808959960937,292.0452575683594,286.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.168333316873941e-09,0.0009940445888787,-0.0125926090404391,0.0,0.0,0.0,-0.0073749790899455,60.0,8.418218612670898,-0.0,-6.737143820600977e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33624267578125,0.0,0.0,9.329480963060632e-05,298.4424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,9.824395965551956e-05,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,7.256266690092161e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,9.824395237956196e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,0.0004660268023144,286.42120361328125,294.1499938964844,292.0509948730469,291.724365234375,292.4808959960937,292.0452575683594,286.7709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.168333316873941e-09,0.0009940445888787,-0.0125926090404391,0.0,0.0,0.0,-0.0073749790899455,60.0,8.418218612670898,-0.0,-6.737143820600977e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,9.331457840744406e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.826476889429614e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,7.257804099936038e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.826476889429614e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0004661255225073,286.4235534667969,294.1499938964844,292.0417785644531,291.7152404785156,292.4732360839844,292.0444641113281,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099426030647,5.192952734489609e-09,0.0009942551841959,-0.0126571087166666,0.0,0.0,0.0,-0.0073871840722858,60.0,8.411931037902832,-0.0,-6.739998070770525e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,9.331457840744406e-05,298.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3397827148437,0.0,0.0,9.826476889429614e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494873046875,0.0,0.0,7.257804099936038e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367614746094,0.0,0.0,9.826476889429614e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383483886719,0.0,0.0,0.0004661255225073,286.4235534667969,294.1499938964844,292.0417785644531,291.7152404785156,292.4732360839844,292.0444641113281,286.775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099426030647,5.192952734489609e-09,0.0009942551841959,-0.0126571087166666,0.0,0.0,0.0,-0.0073871840722858,60.0,8.411931037902832,-0.0,-6.739998070770525e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,9.333381603937596e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,9.828502516029404e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,7.259300036821514e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,9.82850178843364e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.0004662216233555,286.4259338378906,294.1499938964844,292.03033447265625,291.7038879394531,292.4654846191406,292.0417785644531,286.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944651974365,5.216912235539439e-09,0.0009944600751623,-0.0127198789268732,0.0,0.0,0.0,-0.0073990616947412,60.0,8.400465965270996,-0.0,-6.742776292867347e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3416748046875,0.0,0.0,9.333381603937596e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424987792969,0.0,0.0,9.828502516029404e-05,298.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,7.259300036821514e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,9.82850178843364e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.0004662216233555,286.4259338378906,294.1499938964844,292.03033447265625,291.7038879394531,292.4654846191406,292.0417785644531,286.7803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944651974365,5.216912235539439e-09,0.0009944600751623,-0.0127198789268732,0.0,0.0,0.0,-0.0073990616947412,60.0,8.400465965270996,-0.0,-6.742776292867347e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.343017578125,0.0,0.0,9.334312926512212e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,9.829483315115796e-05,298.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533630371094,0.0,0.0,7.260024722199887e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34088134765625,0.0,0.0,9.829483315115796e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424377441406,0.0,0.0,0.0004662681603804,286.4271240234375,294.1499938964844,292.0238952636719,291.697509765625,292.4615478515625,292.0394592285156,286.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994564499706,5.2285158425036116e-09,0.0009945592610165,-0.0127502791583538,0.0,0.0,0.0,-0.0074048144742846,60.0,8.392417907714844,-0.0,-6.744122060808877e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,9.335236245533451e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,9.83045538305305e-05,298.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3546447753906,0.0,0.0,7.260742859216407e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,9.83045538305305e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437805175781,0.0,0.0,0.0004663142608478,286.4283447265625,294.1499938964844,292.0170288085937,291.6907043457031,292.4576110839844,292.0367736816406,286.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946627542376,5.2400128680574215e-09,0.0009946575155481,-0.0127803981304168,0.0,0.0,0.0,-0.00741051370278,60.0,8.383605003356934,-0.0,-6.7454557495239e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,9.337050141766667e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.832366049522534e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.262153667397797e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,9.832366049522534e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.0004664048901759,286.4307556152344,294.1499938964844,292.0022888183594,291.67608642578125,292.4496459960937,292.030517578125,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.2626125679466895e-09,0.0009948508813977,-0.0128396060317754,0.0,0.0,0.0,-0.0074217175133526,60.0,8.364266395568848,-0.0,-6.748077652218853e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3471069335937,0.0,0.0,9.337050141766667e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,9.832366049522534e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,7.262153667397797e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450012207031,0.0,0.0,9.832366049522534e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3465270996094,0.0,0.0,0.0004664048901759,286.4307556152344,294.1499938964844,292.0022888183594,291.67608642578125,292.4496459960937,292.030517578125,286.7901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948561200872,5.2626125679466895e-09,0.0009948508813977,-0.0128396060317754,0.0,0.0,0.0,-0.0074217175133526,60.0,8.364266395568848,-0.0,-6.748077652218853e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.338773816125467e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,9.834180673351511e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,7.26349389879033e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,9.83417994575575e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0004664909793063,286.43316650390625,294.1499938964844,291.98651123046875,291.6604309082031,292.4414978027344,292.0223083496094,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950395906344,5.284075399458743e-09,0.0009950343519449,-0.0128958346322178,0.0,0.0,0.0,-0.0074323574081063,60.0,8.341020584106445,-0.0,-6.750568104507694e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.349853515625,0.0,0.0,9.338773816125467e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35064697265625,0.0,0.0,9.834180673351511e-05,298.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,7.26349389879033e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,9.83417994575575e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3492736816406,0.0,0.0,0.0004664909793063,286.43316650390625,294.1499938964844,291.98651123046875,291.6604309082031,292.4414978027344,292.0223083496094,286.7951965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950395906344,5.284075399458743e-09,0.0009950343519449,-0.0128958346322178,0.0,0.0,0.0,-0.0074323574081063,60.0,8.341020584106445,-0.0,-6.750568104507694e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,9.340433462057264e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,9.835928358370438e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,7.264784653671086e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,9.835928358370438e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,0.0004665738961193,286.4356384277344,294.1499938964844,291.9700622558594,291.64410400390625,292.4331970214844,292.0125427246094,286.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952164255082,5.304748196266473e-09,0.0009952111868187,-0.0129499938338994,0.0,0.0,0.0,-0.0074426061473786,60.0,8.315293312072754,-0.0,-6.75296689678362e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,9.340433462057264e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,9.835928358370438e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,7.264784653671086e-05,298.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,9.835928358370438e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520202636719,0.0,0.0,0.0004665738961193,286.4356384277344,294.1499938964844,291.9700622558594,291.64410400390625,292.4331970214844,292.0125427246094,286.80029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952164255082,5.304748196266473e-09,0.0009952111868187,-0.0129499938338994,0.0,0.0,0.0,-0.0074426061473786,60.0,8.315293312072754,-0.0,-6.75296689678362e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,9.342009434476496e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.837588004302232e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,7.266010652529076e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.837588004302232e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0004666526219807,286.4380798339844,294.1499938964844,291.95330810546875,291.6275329589844,292.4247131347656,292.0014038085937,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953842964023,5.3243782716094765e-09,0.0009953789412975,-0.0130014214664697,0.0,0.0,0.0,-0.0074523375369608,60.0,8.28776741027832,-0.0,-6.755245607337201e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553466796875,0.0,0.0,9.342009434476496e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.837588004302232e-05,298.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651428222656,0.0,0.0,7.266010652529076e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,9.837588004302232e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35479736328125,0.0,0.0,0.0004666526219807,286.4380798339844,294.1499938964844,291.95330810546875,291.6275329589844,292.4247131347656,292.0014038085937,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953842964023,5.3243782716094765e-09,0.0009953789412975,-0.0130014214664697,0.0,0.0,0.0,-0.0074523375369608,60.0,8.28776741027832,-0.0,-6.755245607337201e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35675048828125,0.0,0.0,9.342747216578572e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575134277344,0.0,0.0,9.838365076575428e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,7.266584725584835e-05,298.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.354736328125,0.0,0.0,9.838365076575428e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0004666894965339,286.4393310546875,294.1499938964844,291.9449768066406,291.6192321777344,292.4203796386719,291.9953308105469,286.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954627603292,5.333570474164162e-09,0.0009954574052244,-0.0130255026742815,0.0,0.0,0.0,-0.0074568935669958,60.0,8.273508071899414,-0.0,-6.756312842526313e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3581237792969,0.0,0.0,9.34346826397814e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35888671875,0.0,0.0,9.839124686550348e-05,298.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677673339844,0.0,0.0,7.267145701916888e-05,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,9.839124686550348e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575744628906,0.0,0.0,0.000466725527076,286.4405822753906,294.1499938964844,291.93670654296875,291.6110534667969,292.416015625,291.9891052246094,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955394780263,5.342553954790219e-09,0.0009955341229215,-0.0130490381270647,0.0,0.0,0.0,-0.0074613466858863,60.0,8.259171485900879,-0.0,-6.757355208719673e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.344878344563769e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.840608981903642e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,7.268242188729346e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,9.840608981903642e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,0.0004667959292419,286.4430847167969,294.1499938964844,291.9205627441406,291.5950622558594,292.4072570800781,291.9765014648437,286.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956896537914,5.360111465790851e-09,0.0009956842986866,-0.0130950352177023,0.0,0.0,0.0,-0.0074700508266687,60.0,8.230485916137695,-0.0,-6.75939375582857e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36090087890625,0.0,0.0,9.344878344563769e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616638183594,0.0,0.0,9.840608981903642e-05,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,7.268242188729346e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589172363281,0.0,0.0,9.840608981903642e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603515625,0.0,0.0,0.0004667959292419,286.4430847167969,294.1499938964844,291.9205627441406,291.5950622558594,292.4072570800781,291.9765014648437,286.8159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956896537914,5.360111465790851e-09,0.0009956842986866,-0.0130950352177023,0.0,0.0,0.0,-0.0074700508266687,60.0,8.230485916137695,-0.0,-6.75939375582857e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.346241131424904e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,9.84204452834092e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,7.269301568157971e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.84204380074516e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0004668640031013,286.44561767578125,294.1499938964844,291.9053649902344,291.5799560546875,292.3984375,291.963623046875,286.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958350565284,5.3770845553913205e-09,0.0009958297014236,-0.0131395012140274,0.0,0.0,0.0,-0.0074784667231142,60.0,8.20202350616455,-0.0,-6.761364801377567e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,9.346241131424904e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36444091796875,0.0,0.0,9.84204452834092e-05,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37310791015625,0.0,0.0,7.269301568157971e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.84204380074516e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631591796875,0.0,0.0,0.0004668640031013,286.44561767578125,294.1499938964844,291.9053649902344,291.5799560546875,292.3984375,291.963623046875,286.8212585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958350565284,5.3770845553913205e-09,0.0009958297014236,-0.0131395012140274,0.0,0.0,0.0,-0.0074784667231142,60.0,8.20202350616455,-0.0,-6.761364801377567e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,9.347443119622768e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,9.843309817370029e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,7.270236528711393e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,9.843309817370029e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0004669240443035,286.4481506347656,294.1499938964844,291.89141845703125,291.566162109375,292.3895568847656,291.95068359375,286.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959631133824,5.392054358566156e-09,0.0009959577582776,-0.0131787192076444,0.0,0.0,0.0,-0.00748588796705,60.0,8.174522399902344,-0.0,-6.763103499451972e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664855957031,0.0,0.0,9.347443119622768e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3672180175781,0.0,0.0,9.843309817370029e-05,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,7.270236528711393e-05,298.27154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36456298828125,0.0,0.0,9.843309817370029e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3659362792969,0.0,0.0,0.0004669240443035,286.4481506347656,294.1499938964844,291.89141845703125,291.566162109375,292.3895568847656,291.95068359375,286.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959631133824,5.392054358566156e-09,0.0009959577582776,-0.0131787192076444,0.0,0.0,0.0,-0.00748588796705,60.0,8.174522399902344,-0.0,-6.763103499451972e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,9.348546154797076e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.844471787801012e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,7.271094364114106e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,9.844471060205252e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0004669791378546,286.4507141113281,294.1499938964844,291.879150390625,291.5539855957031,292.380615234375,291.9379272460937,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960805764421,5.405792702362078e-09,0.0009960752213373,-0.013214711099863,0.0,0.0,0.0,-0.0074926987290382,60.0,8.148566246032715,-0.0,-6.76469937843649e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,9.348546154797076e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699951171875,0.0,0.0,9.844471787801012e-05,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37847900390625,0.0,0.0,7.271094364114106e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36737060546875,0.0,0.0,9.844471060205252e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0004669791378546,286.4507141113281,294.1499938964844,291.879150390625,291.5539855957031,292.380615234375,291.9379272460937,286.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960805764421,5.405792702362078e-09,0.0009960752213373,-0.013214711099863,0.0,0.0,0.0,-0.0074926987290382,60.0,8.148566246032715,-0.0,-6.76469937843649e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,9.349035826744512e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37139892578125,0.0,0.0,9.844987653195858e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3798217773437,0.0,0.0,7.271475624293089e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,9.844986925600097e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3701477050781,0.0,0.0,0.000467003614176,286.4519958496094,294.1499938964844,291.873779296875,291.5486755371094,292.3761291503906,291.9317932128906,286.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961327305063,5.411895376283837e-09,0.0009961273754015,-0.0132306981831789,0.0,0.0,0.0,-0.0074957236647605,60.0,8.13675594329834,-0.0,-6.765407789544042e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,9.349509491585196e-05,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,9.84548605629243e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38116455078125,0.0,0.0,7.271843787748367e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,9.845485328696668e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,0.0004670272755902,286.4532775878906,294.1499938964844,291.86895751953125,291.5438842773437,292.3716735839844,291.9258117675781,286.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961831383407,5.417786663741708e-09,0.0009961776668205,-0.0132461320608854,0.0,0.0,0.0,-0.0074986438266932,60.0,8.125444412231445,-0.0,-6.766092752741315e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.350392065243796e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.84641519607976e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,7.272529910551384e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.84641519607976e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0004670713678933,286.45587158203125,294.1499938964844,291.8612365722656,291.5362243652344,292.3627319335937,291.9142150878906,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996277318336,5.428781424399176e-09,0.0009962718468159,-0.0132749350741505,0.0,0.0,0.0,-0.0075040953233838,60.0,8.10421085357666,-0.0,-6.767369598037476e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.350392065243796e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,9.84641519607976e-05,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,7.272529910551384e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.373046875,0.0,0.0,9.84641519607976e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743896484375,0.0,0.0,0.0004670713678933,286.45587158203125,294.1499938964844,291.8612365722656,291.5362243652344,292.3627319335937,291.9142150878906,286.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996277318336,5.428781424399176e-09,0.0009962718468159,-0.0132749350741505,0.0,0.0,0.0,-0.0075040953233838,60.0,8.10421085357666,-0.0,-6.767369598037476e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,9.35110219870694e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,9.8471631645225e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,7.273082883330062e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.8471631645225e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0004671068454626,286.4584655761719,294.1499938964844,291.8563537597656,291.5313720703125,292.3538513183594,291.90350341796875,286.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.43762457283492e-09,0.0009963474003598,-0.0132981035858392,0.0,0.0,0.0,-0.0075084790587425,60.0,8.086578369140625,-0.0,-6.768397042833385e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37774658203125,0.0,0.0,9.35110219870694e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3784484863281,0.0,0.0,9.8471631645225e-05,298.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865966796875,0.0,0.0,7.273082883330062e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,9.8471631645225e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772277832031,0.0,0.0,0.0004671068454626,286.4584655761719,294.1499938964844,291.8563537597656,291.5313720703125,292.3538513183594,291.90350341796875,286.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963528718799,5.43762457283492e-09,0.0009963474003598,-0.0132981035858392,0.0,0.0,0.0,-0.0075084790587425,60.0,8.086578369140625,-0.0,-6.768397042833385e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.351684275316074e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,9.847775800153612e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,7.273534720297903e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.847775800153612e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0004671358910854,286.4610900878906,294.1499938964844,291.8547058105469,291.5297546386719,292.3450927734375,291.8942565917969,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964148048311,5.444866335579945e-09,0.000996409333311,-0.0133170755580067,0.0,0.0,0.0,-0.0075120693072676,60.0,8.073784828186035,-0.0,-6.769239035975262e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38055419921875,0.0,0.0,9.351684275316074e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3812561035156,0.0,0.0,9.847775800153612e-05,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893127441406,0.0,0.0,7.273534720297903e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.847775800153612e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0004671358910854,286.4610900878906,294.1499938964844,291.8547058105469,291.5297546386719,292.3450927734375,291.8942565917969,286.8537292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964148048311,5.444866335579945e-09,0.000996409333311,-0.0133170755580067,0.0,0.0,0.0,-0.0075120693072676,60.0,8.073784828186035,-0.0,-6.769239035975262e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,9.352123743155973e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.848239278653637e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,7.273877417901531e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,9.848238551057877e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0004671578935813,286.4637145996094,294.1499938964844,291.856689453125,291.5317077636719,292.3364562988281,291.88690185546875,286.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450344620072656e-09,0.0009964561322703,-0.0133314272388815,0.0,0.0,0.0,-0.0075147845782339,60.0,8.066224098205566,-0.0,-6.769875682266503e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,9.352123743155973e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38409423828125,0.0,0.0,9.848239278653637e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,7.273877417901531e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3816223144531,0.0,0.0,9.848238551057877e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829040527344,0.0,0.0,0.0004671578935813,286.4637145996094,294.1499938964844,291.856689453125,291.5317077636719,292.3364562988281,291.88690185546875,286.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964616037905,5.450344620072656e-09,0.0009964561322703,-0.0133314272388815,0.0,0.0,0.0,-0.0075147845782339,60.0,8.066224098205566,-0.0,-6.769875682266503e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
