time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815500,298.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38482666015625,0.0,0.0,9.352285269415006e-05,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855285644531,0.0,0.0,9.848408808466048e-05,298.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934326171875,0.0,0.0,7.274002564372495e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.383056640625,0.0,0.0,9.848408080870286e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38433837890625,0.0,0.0,0.0004671659262385,286.46502685546875,294.1499938964844,291.8591613769531,291.5341491699219,292.3322448730469,291.8840637207031,286.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964787168428,5.4523465742306615e-09,0.0009964732453227,-0.0133366724476218,0.0,0.0,0.0,-0.0075157773680984,60.0,8.06467056274414,-0.0,-6.770108029741095e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,9.352411143481731e-05,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,9.848541230894624e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948059082031,0.0,0.0,7.274100062204525e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,9.848541230894624e-05,298.406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857727050781,0.0,0.0,0.0004671722126659,286.46636962890625,294.1499938964844,291.8626708984375,291.53765869140625,292.3280944824219,291.8818664550781,286.8647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964922210201,5.4539142091414305e-09,0.0009964867495,-0.0133407786488533,0.0,0.0,0.0,-0.007516554556787,60.0,8.06469440460205,-0.0,-6.77028992868145e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,9.352547203889117e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,9.848684567259625e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,7.274206291185692e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,9.848683839663865e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0004671789938583,286.4690246582031,294.1499938964844,291.8730773925781,291.5479736328125,292.3200378417969,291.8795166015625,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099650665652,5.455601748138861e-09,0.0009965011849999,-0.0133451987057924,0.0,0.0,0.0,-0.007517390884459,60.0,8.069605827331543,-0.0,-6.77048603847652e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891296386719,0.0,0.0,9.352547203889117e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,9.848684567259625e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,7.274206291185692e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38739013671875,0.0,0.0,9.848683839663865e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,0.0004671789938583,286.4690246582031,294.1499938964844,291.8730773925781,291.5479736328125,292.3200378417969,291.8795166015625,286.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099650665652,5.455601748138861e-09,0.0009965011849999,-0.0133451987057924,0.0,0.0,0.0,-0.007517390884459,60.0,8.069605827331543,-0.0,-6.77048603847652e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,9.352525376016274e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,9.84866201179102e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,7.27418955648318e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.84866201179102e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0004671779461205,286.4717102050781,294.1499938964844,291.8883056640625,291.56304931640625,292.3123474121094,291.8804016113281,286.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965043282136,5.4553330741669015e-09,0.0009964988566935,-0.0133444955572485,0.0,0.0,0.0,-0.0075172577053308,60.0,8.082018852233887,-0.0,-6.770454774596146e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,9.352525376016274e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3926696777344,0.0,0.0,9.84866201179102e-05,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,7.27418955648318e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.84866201179102e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0004671779461205,286.4717102050781,294.1499938964844,291.8883056640625,291.56304931640625,292.3123474121094,291.8804016113281,286.8759155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965043282136,5.4553330741669015e-09,0.0009964988566935,-0.0133444955572485,0.0,0.0,0.0,-0.0075172577053308,60.0,8.082018852233887,-0.0,-6.770454774596146e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.352349297842012e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,9.84847647487186e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,7.274052040884271e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,9.848475747276098e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0004671691276598,286.47442626953125,294.1499938964844,291.90869140625,291.5832824707031,292.30517578125,291.8848571777344,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964854689314,5.4531290594184165e-09,0.0009964799974113,-0.0133387213572859,0.0,0.0,0.0,-0.0075161652639508,60.0,8.102483749389648,-0.0,-6.770198979211274e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948974609375,0.0,0.0,9.352349297842012e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,9.84847647487186e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031066894531,0.0,0.0,7.274052040884271e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,9.848475747276098e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.0,0.0004671691276598,286.47442626953125,294.1499938964844,291.90869140625,291.5832824707031,292.30517578125,291.8848571777344,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964854689314,5.4531290594184165e-09,0.0009964799974113,-0.0133387213572859,0.0,0.0,0.0,-0.0075161652639508,60.0,8.102483749389648,-0.0,-6.770198979211274e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,9.352013148600236e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.848122135736048e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,7.273790834005922e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.848121408140288e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,0.0004671523347496,286.4771728515625,294.1499938964844,291.9346618652344,291.6090393066406,292.298583984375,291.89324951171875,286.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964496130123,5.448935969099011e-09,0.0009964441414922,-0.0133277364075183,0.0,0.0,0.0,-0.0075140865519642,60.0,8.131608009338379,-0.0,-6.769711546894541e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3977966308594,0.0,0.0,9.352013148600236e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984375,0.0,0.0,9.848122135736048e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059143066406,0.0,0.0,7.273790834005922e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,9.848121408140288e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973388671875,0.0,0.0,0.0004671523347496,286.4771728515625,294.1499938964844,291.9346618652344,291.6090393066406,292.298583984375,291.89324951171875,286.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964496130123,5.448935969099011e-09,0.0009964441414922,-0.0133277364075183,0.0,0.0,0.0,-0.0075140865519642,60.0,8.131608009338379,-0.0,-6.769711546894541e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,9.351787593914196e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,9.847884939517826e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,7.27361548342742e-05,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975830078125,0.0,0.0,9.847884939517826e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,0.0004671411006711,286.4785461425781,294.1499938964844,291.94989013671875,291.6241149902344,292.29559326171875,291.8992919921875,286.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996425631456,5.446129769381969e-09,0.0009964201599359,-0.0133203854784369,0.0,0.0,0.0,-0.0075126951560378,60.0,8.150063514709473,-0.0,-6.769385407778827e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,9.351524931844324e-05,298.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013366699219,0.0,0.0,9.847608453128488e-05,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087219238281,0.0,0.0,7.273411029018462e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990478515625,0.0,0.0,9.847607725532724e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4002685546875,0.0,0.0,0.0004671279748436,286.4799194335937,294.1499938964844,291.96661376953125,291.6407165527344,292.2927551269531,291.90643310546875,286.89276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963975753635,5.442853723280905e-09,0.0009963921038433,-0.0133118024095892,0.0,0.0,0.0,-0.0075110713951289,60.0,8.170857429504395,-0.0,-6.769005267415197e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.350898471893744e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,9.84694852377288e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,7.272923539858311e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,9.84694779617712e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.000467096659122,286.482666015625,294.1499938964844,292.00494384765625,291.6787109375,292.2876281738281,291.92364501953125,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963307529687,5.435039973633593e-09,0.0009963253978639,-0.0132913319393992,0.0,0.0,0.0,-0.0075071980245411,60.0,8.218954086303711,-0.0,-6.768097193798894e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.350898471893744e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,9.84694852377288e-05,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,7.272923539858311e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,9.84694779617712e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.000467096659122,286.482666015625,294.1499938964844,292.00494384765625,291.6787109375,292.2876281738281,291.92364501953125,286.8984069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963307529687,5.435039973633593e-09,0.0009963253978639,-0.0132913319393992,0.0,0.0,0.0,-0.0075071980245411,60.0,8.218954086303711,-0.0,-6.768097193798894e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.350111213279888e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,9.846119792200624e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,7.272311631822959e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,9.846119064604864e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.000467057339847,286.4854736328125,294.1499938964844,292.04998779296875,291.723388671875,292.2833557128906,291.9458923339844,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425230487077215e-09,0.0009962414624169,-0.0132656330242753,0.0,0.0,0.0,-0.0075023346580564,60.0,8.277837753295898,-0.0,-6.766957483250735e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.350111213279888e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071960449219,0.0,0.0,9.846119792200624e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,7.272311631822959e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,9.846119064604864e-05,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061279296875,0.0,0.0,0.000467057339847,286.4854736328125,294.1499938964844,292.04998779296875,291.723388671875,292.2833557128906,291.9458923339844,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996246933937,5.425230487077215e-09,0.0009962414624169,-0.0132656330242753,0.0,0.0,0.0,-0.0075023346580564,60.0,8.277837753295898,-0.0,-6.766957483250735e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,9.34909621719271e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,9.84505022643134e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,7.27152219042182e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,9.84505022643134e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0004670066409744,286.48828125,294.1499938964844,292.09918212890625,291.7703552246094,292.2801818847656,291.9736328125,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961386676877,5.412577497310167e-09,0.0009961333125829,-0.0132324853911995,0.0,0.0,0.0,-0.0074960626661777,60.0,8.344738006591797,-0.0,-6.765487370330447e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4095153808594,0.0,0.0,9.34909621719271e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4101257324219,0.0,0.0,9.84505022643134e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,7.27152219042182e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079284667969,0.0,0.0,9.84505022643134e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,0.0004670066409744,286.48828125,294.1499938964844,292.09918212890625,291.7703552246094,292.2801818847656,291.9736328125,286.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961386676877,5.412577497310167e-09,0.0009961333125829,-0.0132324853911995,0.0,0.0,0.0,-0.0074960626661777,60.0,8.344738006591797,-0.0,-6.765487370330447e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.34782947297208e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,9.84371654340066e-05,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,7.270536298165098e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.8437158158049e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,0.000466943369247,286.4910888671875,294.1499938964844,292.1495056152344,291.8150329589844,292.2776794433594,292.0043334960937,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960037423297,5.396790125899997e-09,0.0009959982708096,-0.0131911253556609,0.0,0.0,0.0,-0.0074882358312606,60.0,8.412466049194336,-0.0,-6.76365345952945e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4124755859375,0.0,0.0,9.34782947297208e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130859375,0.0,0.0,9.84371654340066e-05,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,7.270536298165098e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.410888671875,0.0,0.0,9.8437158158049e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4120483398437,0.0,0.0,0.000466943369247,286.4910888671875,294.1499938964844,292.1495056152344,291.8150329589844,292.2776794433594,292.0043334960937,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960037423297,5.396790125899997e-09,0.0009959982708096,-0.0131911253556609,0.0,0.0,0.0,-0.0074882358312606,60.0,8.412466049194336,-0.0,-6.76365345952945e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,9.347104787593707e-05,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41455078125,0.0,0.0,9.842953295446932e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,7.26997313904576e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4123840332031,0.0,0.0,9.842953295446932e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4135131835937,0.0,0.0,0.0004669071640819,286.4925231933594,294.1499938964844,292.175048828125,291.8365478515625,292.2767639160156,292.02099609375,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995926442556,5.387762680442165e-09,0.0009959210874512,-0.0131674753502011,0.0,0.0,0.0,-0.0074837603606283,60.0,8.445802688598633,-0.0,-6.76260469845147e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154357910156,0.0,0.0,9.346337174065412e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,9.842144936555997e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,7.269375782925636e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41387939453125,0.0,0.0,9.842144208960236e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150085449219,0.0,0.0,0.0004668688052333,286.49395751953125,294.1499938964844,292.2008972167969,291.8575134277344,292.2760925292969,292.03857421875,286.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958446025848,5.3781916697914775e-09,0.00099583924748,-0.0131424013525247,0.0,0.0,0.0,-0.0074790157377719,60.0,8.47856330871582,-0.0,-6.76149340961274e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,9.344712452730164e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.84043363132514e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,7.268111949088052e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,9.84043363132514e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.000466787663754,286.4967956542969,294.1499938964844,292.2533264160156,291.8979187011719,292.27545166015625,292.0761108398437,286.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.3579447545359934e-09,0.0009956661378964,-0.0130893588066101,0.0,0.0,0.0,-0.007468978408724,60.0,8.542040824890137,-0.0,-6.75914222370011e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,9.344712452730164e-05,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,9.84043363132514e-05,298.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258728027344,0.0,0.0,7.268111949088052e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,9.84043363132514e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4179992675781,0.0,0.0,0.000466787663754,286.4967956542969,294.1499938964844,292.2533264160156,291.8979187011719,292.27545166015625,292.0761108398437,286.9268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956714930012,5.3579447545359934e-09,0.0009956661378964,-0.0130893588066101,0.0,0.0,0.0,-0.007468978408724,60.0,8.542040824890137,-0.0,-6.75914222370011e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,9.34303825488314e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,9.838671394390984e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,7.266810280270875e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,9.838671394390984e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0004667040484491,286.49969482421875,294.1499938964844,292.3066711425781,291.93634033203125,292.2758178710937,292.11651611328125,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954931447282,5.337090325241434e-09,0.0009954877896234,-0.0130347236990928,0.0,0.0,0.0,-0.0074586397968232,60.0,8.602738380432129,-0.0,-6.756721404599375e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214172363281,0.0,0.0,9.34303825488314e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219970703125,0.0,0.0,9.838671394390984e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,7.266810280270875e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4198913574219,0.0,0.0,9.838671394390984e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0004667040484491,286.49969482421875,294.1499938964844,292.3066711425781,291.93634033203125,292.2758178710937,292.11651611328125,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954931447282,5.337090325241434e-09,0.0009954877896234,-0.0130347236990928,0.0,0.0,0.0,-0.0074586397968232,60.0,8.602738380432129,-0.0,-6.756721404599375e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,9.341398254036903e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,9.836944082053378e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,7.265534804901108e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,9.836944082053378e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,0.0004666221211664,286.5025939941406,294.1499938964844,292.3609313964844,291.972900390625,292.27716064453125,292.15936279296875,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953182889148,5.316649787090455e-09,0.0009953130502253,-0.012981173582375,0.0,0.0,0.0,-0.0074485065415501,60.0,8.660676956176758,-0.0,-6.754348191861936e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244384765625,0.0,0.0,9.341398254036903e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250183105469,0.0,0.0,9.836944082053378e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43170166015625,0.0,0.0,7.265534804901108e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42291259765625,0.0,0.0,9.836944082053378e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.42401123046875,0.0,0.0,0.0004666221211664,286.5025939941406,294.1499938964844,292.3609313964844,291.972900390625,292.27716064453125,292.15936279296875,286.9383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953182889148,5.316649787090455e-09,0.0009953130502253,-0.012981173582375,0.0,0.0,0.0,-0.0074485065415501,60.0,8.660676956176758,-0.0,-6.754348191861936e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.339865937363356e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,9.835330274654552e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,7.264342275448143e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.835330274654552e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0004665455780923,286.5055236816406,294.1499938964844,292.4159851074219,292.0076904296875,292.2795104980469,292.2043762207031,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951549582183,5.297552174710063e-09,0.0009951497195288,-0.0129311420023441,0.0,0.0,0.0,-0.0074390391819179,60.0,8.715998649597168,-0.0,-6.7521320090691e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,9.339865937363356e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4280090332031,0.0,0.0,9.835330274654552e-05,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43463134765625,0.0,0.0,7.264342275448143e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.42596435546875,0.0,0.0,9.835330274654552e-05,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,0.0004665455780923,286.5055236816406,294.1499938964844,292.4159851074219,292.0076904296875,292.2795104980469,292.2043762207031,286.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951549582183,5.297552174710063e-09,0.0009951497195288,-0.0129311420023441,0.0,0.0,0.0,-0.0074390391819179,60.0,8.715998649597168,-0.0,-6.7521320090691e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.428955078125,0.0,0.0,9.339192183688284e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4295349121094,0.0,0.0,9.83462086878717e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,7.263818406499922e-05,298.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.427490234375,0.0,0.0,9.834620141191408e-05,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,0.0004665119049604,286.5069885253906,294.1499938964844,292.4437866210937,292.02447509765625,292.2811889648437,292.227783203125,286.9470520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099508324638,5.289155335930218e-09,0.0009950778912752,-0.0129091423004865,0.0,0.0,0.0,-0.0074348766356706,60.0,8.742425918579102,-0.0,-6.751157144435639e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,9.338572272099556e-05,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310607910156,0.0,0.0,9.833968215389176e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,7.263336738105863e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42901611328125,0.0,0.0,9.833968215389176e-05,298.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,0.0004664809675887,286.50848388671875,294.1499938964844,292.4718017578125,292.0408630371094,292.2831115722656,292.2516174316406,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950173553079,5.281437509552234e-09,0.0009950120002031,-0.0128889232873916,0.0,0.0,0.0,-0.0074310512281954,60.0,8.76832389831543,-0.0,-6.75026186058858e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335327148437,0.0,0.0,9.337475057691336e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,9.832812793320044e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,7.26248326827772e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.832812065724283e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0004664261359721,286.5114440917969,294.1499938964844,292.5282592773437,292.0724792480469,292.2874450683594,292.3000793457031,286.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949002414941,5.267759117799642e-09,0.0009948948863893,-0.0128530887886881,0.0,0.0,0.0,-0.0074242698028683,60.0,8.819063186645508,-0.0,-6.748674508116892e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335327148437,0.0,0.0,9.337475057691336e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.43408203125,0.0,0.0,9.832812793320044e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,7.26248326827772e-05,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320983886719,0.0,0.0,9.832812065724283e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4331359863281,0.0,0.0,0.0004664261359721,286.5114440917969,294.1499938964844,292.5282592773437,292.0724792480469,292.2874450683594,292.3000793457031,286.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949002414941,5.267759117799642e-09,0.0009948948863893,-0.0128530887886881,0.0,0.0,0.0,-0.0074242698028683,60.0,8.819063186645508,-0.0,-6.748674508116892e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,9.336797666037457e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.832099749473856e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,7.261956488946453e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,9.832099021878092e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004663923173211,286.5144348144531,294.1499938964844,292.5853576660156,292.1026611328125,292.2928466796875,292.35015869140625,286.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948279475793,5.259318314188022e-09,0.0009948227088898,-0.0128309754654765,0.0,0.0,0.0,-0.0074200849048793,60.0,8.86726188659668,-0.0,-6.747695380227017e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,9.336797666037457e-05,298.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.832099749473856e-05,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,7.261956488946453e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4351501464844,0.0,0.0,9.832099021878092e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4361877441406,0.0,0.0,0.0004663923173211,286.5144348144531,294.1499938964844,292.5853576660156,292.1026611328125,292.2928466796875,292.35015869140625,286.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948279475793,5.259318314188022e-09,0.0009948227088898,-0.0128309754654765,0.0,0.0,0.0,-0.0074200849048793,60.0,8.86726188659668,-0.0,-6.747695380227017e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,9.336527000414208e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,9.831813804339616e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,7.261745486175641e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,9.831813804339616e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,0.0004663787840399,286.5174560546875,294.1499938964844,292.6429748535156,292.1315612792969,292.2992248535156,292.4014892578125,286.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947990765795,5.255937018944223e-09,0.0009947937214747,-0.0128221176564693,0.0,0.0,0.0,-0.007418408524245,60.0,8.913517951965332,-0.0,-6.747303160636875e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396667480469,0.0,0.0,9.336527000414208e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,9.831813804339616e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465026855469,0.0,0.0,7.261745486175641e-05,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,9.831813804339616e-05,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43927001953125,0.0,0.0,0.0004663787840399,286.5174560546875,294.1499938964844,292.6429748535156,292.1315612792969,292.2992248535156,292.4014892578125,286.9675598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947990765795,5.255937018944223e-09,0.0009947937214747,-0.0128221176564693,0.0,0.0,0.0,-0.007418408524245,60.0,8.913517951965332,-0.0,-6.747303160636875e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,9.33670235099271e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,9.831998613663018e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,7.261881546583027e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,9.831997886067256e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0004663875442929,286.5204772949219,294.1499938964844,292.7010803222656,292.15924072265625,292.30645751953125,292.45391845703125,286.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948175866156,5.258115720607748e-09,0.0009948123479261,-0.0128278248012065,0.0,0.0,0.0,-0.0074194883927702,60.0,8.958199501037598,-0.0,-6.747556113850808e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
