time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817840,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,9.33670235099271e-05,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,9.831998613663018e-05,298.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494934082031,0.0,0.0,7.261881546583027e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413757324219,0.0,0.0,9.831997886067256e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,0.0004663875442929,286.5204772949219,294.1499938964844,292.7010803222656,292.15924072265625,292.30645751953125,292.45391845703125,286.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948175866156,5.258115720607748e-09,0.0009948123479261,-0.0128278248012065,0.0,0.0,0.0,-0.0074194883927702,60.0,8.958199501037598,-0.0,-6.747556113850808e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,9.337083611171693e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4448547363281,0.0,0.0,9.83240024652332e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,7.262178405653685e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.44293212890625,0.0,0.0,9.83239951892756e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439392089844,0.0,0.0,0.000466406578198,286.5220031738281,294.1499938964844,292.73028564453125,292.17266845703125,292.3105773925781,292.4808044433594,286.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948584483936,5.262864366528674e-09,0.0009948532097041,-0.0128402654081583,0.0,0.0,0.0,-0.0074218437075614,60.0,8.979702949523926,-0.0,-6.74810678447102e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44586181640625,0.0,0.0,9.337521623820066e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4464111328125,0.0,0.0,9.83286154223606e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525451660156,0.0,0.0,7.262518920470029e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444885253906,0.0,0.0,9.832860814640298e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44549560546875,0.0,0.0,0.0004664284642785,286.5235290527344,294.1499938964844,292.75958251953125,292.18585205078125,292.3148498535156,292.5077514648437,286.9794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949055965989,5.268321334739312e-09,0.0009949002414941,-0.0128545612096786,0.0,0.0,0.0,-0.0074245510622859,60.0,9.00103759765625,-0.0,-6.748739878048583e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,9.338668314740062e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,9.834068623604252e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,7.263410952873528e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,9.834068623604252e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0004664857406169,286.526611328125,294.1499938964844,292.81842041015625,292.21148681640625,292.32373046875,292.56219482421875,286.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026784949,5.282601467371251e-09,0.0009950215462595,-0.0128919743001461,0.0,0.0,0.0,-0.0074316258542239,60.0,9.043058395385742,-0.0,-6.750396863708374e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.448974609375,0.0,0.0,9.338668314740062e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,9.834068623604252e-05,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,7.263410952873528e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476318359375,0.0,0.0,9.834068623604252e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4486083984375,0.0,0.0,0.0004664857406169,286.526611328125,294.1499938964844,292.81842041015625,292.21148681640625,292.32373046875,292.56219482421875,286.98541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995026784949,5.282601467371251e-09,0.0009950215462595,-0.0128919743001461,0.0,0.0,0.0,-0.0074316258542239,60.0,9.043058395385742,-0.0,-6.750396863708374e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,9.340682299807668e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,9.836189565248787e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,7.264977466547862e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,9.836189565248787e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0004665863525588,286.5297241210937,294.1499938964844,292.87750244140625,292.2362976074219,292.33380126953125,292.6181030273437,286.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952415712177,5.307693395906199e-09,0.0009952363325282,-0.0129577098414301,0.0,0.0,0.0,-0.0074440659955143,60.0,9.083669662475586,-0.0,-6.753308667839519e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4521179199219,0.0,0.0,9.340682299807668e-05,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45263671875,0.0,0.0,9.836189565248787e-05,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4586181640625,0.0,0.0,7.264977466547862e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,9.836189565248787e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4517517089844,0.0,0.0,0.0004665863525588,286.5297241210937,294.1499938964844,292.87750244140625,292.2362976074219,292.33380126953125,292.6181030273437,286.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952415712177,5.307693395906199e-09,0.0009952363325282,-0.0129577098414301,0.0,0.0,0.0,-0.0074440659955143,60.0,9.083669662475586,-0.0,-6.753308667839519e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,9.343121928395703e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,9.838758705882356e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,7.266875036293641e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,9.838758705882356e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0004667082102969,286.5328369140625,294.1499938964844,292.93682861328125,292.2603759765625,292.3446044921875,292.6746826171875,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995501410216,5.338084640982288e-09,0.0009954961715266,-0.013037328608334,0.0,0.0,0.0,-0.0074591320008039,60.0,9.123453140258787,-0.0,-6.756836512522568e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.45526123046875,0.0,0.0,9.343121928395703e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4557800292969,0.0,0.0,9.838758705882356e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,7.266875036293641e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539489746094,0.0,0.0,9.838758705882356e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45489501953125,0.0,0.0,0.0004667082102969,286.5328369140625,294.1499938964844,292.93682861328125,292.2603759765625,292.3446044921875,292.6746826171875,286.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995501410216,5.338084640982288e-09,0.0009954961715266,-0.013037328608334,0.0,0.0,0.0,-0.0074591320008039,60.0,9.123453140258787,-0.0,-6.756836512522568e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,9.346310980618e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,9.842117287917064e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,7.269354682648554e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,9.8421165603213e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0004668675246648,286.5359802246094,294.1499938964844,292.9962463378906,292.28387451171875,292.3564147949219,292.7323303222656,287.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958412265405,5.377810641249425e-09,0.0009958358714357,-0.0131414039060473,0.0,0.0,0.0,-0.007478826213628,60.0,9.162504196166992,-0.0,-6.761449355963124e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584350585937,0.0,0.0,9.346310980618e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4589538574219,0.0,0.0,9.842117287917064e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4647827148437,0.0,0.0,7.269354682648554e-05,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571228027344,0.0,0.0,9.8421165603213e-05,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45806884765625,0.0,0.0,0.0004668675246648,286.5359802246094,294.1499938964844,292.9962463378906,292.28387451171875,292.3564147949219,292.7323303222656,287.0035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958412265405,5.377810641249425e-09,0.0009958358714357,-0.0131414039060473,0.0,0.0,0.0,-0.007478826213628,60.0,9.162504196166992,-0.0,-6.761449355963124e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.46002197265625,0.0,0.0,9.348128514830024e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4605407714844,0.0,0.0,9.844030864769592e-05,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,7.27076840121299e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.458740234375,0.0,0.0,9.844030864769592e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4596862792969,0.0,0.0,0.0004669583286158,286.5375671386719,294.1499938964844,293.0260009765625,292.2954406738281,292.3626708984375,292.761474609375,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960355237126,5.400456526416519e-09,0.0009960301686078,-0.0132007300853729,0.0,0.0,0.0,-0.0074900561012327,60.0,9.181845664978027,-0.0,-6.764079074628171e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4616394042969,0.0,0.0,9.350062464363872e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,9.846068132901564e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,7.272273069247603e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4603271484375,0.0,0.0,9.846067405305804e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,0.0004670549242291,286.5391540527344,294.1499938964844,293.0557556152344,292.3069152832031,292.3691101074219,292.7908020019531,287.0096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962418116629,5.4245536951214035e-09,0.0009962363401427,-0.0132638597860932,0.0,0.0,0.0,-0.0075020026415586,60.0,9.201099395751951,-0.0,-6.766878613007067e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,9.354265057481824e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,9.85049337032251e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,7.275541429407895e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,9.850492642726748e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,0.0004672648501582,286.5423278808594,294.1499938964844,293.115234375,292.32958984375,292.3824462890625,292.8498229980469,287.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966887300834,5.476905595713788e-09,0.0009966832585632,-0.0134010110050439,0.0,0.0,0.0,-0.0075279516167938,60.0,9.239461898803713,-0.0,-6.772962279910645e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46484375,0.0,0.0,9.354265057481824e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46533203125,0.0,0.0,9.85049337032251e-05,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,7.275541429407895e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,9.850492642726748e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4644775390625,0.0,0.0,0.0004672648501582,286.5423278808594,294.1499938964844,293.115234375,292.32958984375,292.3824462890625,292.8498229980469,287.0157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966887300834,5.476905595713788e-09,0.0009966832585632,-0.0134010110050439,0.0,0.0,0.0,-0.0075279516167938,60.0,9.239461898803713,-0.0,-6.772962279910645e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,9.359257092000917e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.855750249698758e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,7.279424607986584e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,9.855750249698758e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,0.0004675142117775,286.5455627441406,294.1499938964844,293.1746826171875,292.3520812988281,292.3969421386719,292.9097900390625,287.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972206316888,5.5390989572856605e-09,0.0009972150437533,-0.0135639430955052,0.0,0.0,0.0,-0.007558783981949,60.0,9.27784538269043,-0.0,-6.780192762789738e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4680480957031,0.0,0.0,9.359257092000917e-05,298.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685363769531,0.0,0.0,9.855750249698758e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,7.279424607986584e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.466796875,0.0,0.0,9.855750249698758e-05,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677124023437,0.0,0.0,0.0004675142117775,286.5455627441406,294.1499938964844,293.1746826171875,292.3520812988281,292.3969421386719,292.9097900390625,287.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972206316888,5.5390989572856605e-09,0.0009972150437533,-0.0135639430955052,0.0,0.0,0.0,-0.007558783981949,60.0,9.27784538269043,-0.0,-6.780192762789738e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,9.364468860439956e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,9.861237776931377e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,7.283477316377684e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,9.861237776931377e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,0.000467774545541,286.5487976074219,294.1499938964844,293.23394775390625,292.37451171875,292.411865234375,292.9700622558594,287.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977758163586,5.60402124705206e-09,0.0009977702284231,-0.0137340230867266,0.0,0.0,0.0,-0.0075909686274826,60.0,9.316254615783691,-0.0,-6.787745121528134e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4712829589844,0.0,0.0,9.364468860439956e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,9.861237776931377e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,7.283477316377684e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,9.861237776931377e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.470947265625,0.0,0.0,0.000467774545541,286.5487976074219,294.1499938964844,293.23394775390625,292.37451171875,292.411865234375,292.9700622558594,287.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977758163586,5.60402124705206e-09,0.0009977702284231,-0.0137340230867266,0.0,0.0,0.0,-0.0075909686274826,60.0,9.316254615783691,-0.0,-6.787745121528134e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,9.37046206672676e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,9.86754967016168e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,7.288139750016853e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,9.86754967016168e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0004680739366449,286.5520935058594,294.1499938964844,293.29302978515625,292.39697265625,292.42828369140625,293.0311279296875,287.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984143543988,5.678692627242299e-09,0.0009984087664633,-0.0139296418055891,0.0,0.0,0.0,-0.0076279863715171,60.0,9.35538101196289,-0.0,-6.79643648027195e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,9.37046206672676e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750366210937,0.0,0.0,9.86754967016168e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48052978515625,0.0,0.0,7.288139750016853e-05,298.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47332763671875,0.0,0.0,9.86754967016168e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0004680739366449,286.5520935058594,294.1499938964844,293.29302978515625,292.39697265625,292.42828369140625,293.0311279296875,287.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984143543988,5.678692627242299e-09,0.0009984087664633,-0.0139296418055891,0.0,0.0,0.0,-0.0076279863715171,60.0,9.35538101196289,-0.0,-6.79643648027195e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4761962890625,0.0,0.0,9.373418288305402e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4766540527344,0.0,0.0,9.870662324829028e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,7.290438952622935e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,9.870662324829028e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4758605957031,0.0,0.0,0.0004682216094806,286.5537109375,294.1499938964844,293.3224792480469,292.4082946777344,292.4364929199219,293.0616760253906,287.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987303055822,5.715521833593584e-09,0.0009987246012315,-0.0140261221677064,0.0,0.0,0.0,-0.0076462491415441,60.0,9.37493133544922,-0.0,-6.800725316224998e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,9.376538946526124e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,9.873948147287592e-05,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48370361328125,0.0,0.0,7.292865484487265e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765930175781,0.0,0.0,9.873948147287592e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774780273437,0.0,0.0,0.0004683774604927,286.55535888671875,294.1499938964844,293.3518371582031,292.419677734375,292.4449768066406,293.09234619140625,287.04058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990624384954,5.754393850310181e-09,0.0009990567341446,-0.01412795484066,0.0,0.0,0.0,-0.0076655177399516,60.0,9.394700050354004,-0.0,-6.805253605079997e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,9.382946882396936e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.880696597974747e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,7.297849515452981e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.880695870378986e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,0.0004686975735239,286.5586853027344,294.1499938964844,293.4102783203125,292.4427185058594,292.4624328613281,293.1537475585937,287.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997446322813,5.834229988010975e-09,0.0009997388115152,-0.0143371010199189,0.0,0.0,0.0,-0.0077050933614373,60.0,9.434696197509766,-0.0,-6.814558162204777e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,9.382946882396936e-05,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815673828125,0.0,0.0,9.880696597974747e-05,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,7.297849515452981e-05,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4799194335937,0.0,0.0,9.880695870378986e-05,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48077392578125,0.0,0.0,0.0004686975735239,286.5586853027344,294.1499938964844,293.4102783203125,292.4427185058594,292.4624328613281,293.1537475585937,287.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997446322813,5.834229988010975e-09,0.0009997388115152,-0.0143371010199189,0.0,0.0,0.0,-0.0077050933614373,60.0,9.434696197509766,-0.0,-6.814558162204777e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.389621118316428e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,9.887724445434289e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,7.30304018361494e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,9.887723717838526e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0004690309579018,286.5620422363281,294.1499938964844,293.46832275390625,292.4662475585937,292.4807434082031,293.2152099609375,287.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004555806517,5.917374590325153e-09,0.0010004496434703,-0.0145549122244119,0.0,0.0,0.0,-0.0077463113702833,60.0,9.47588348388672,-0.0,-6.824254938919695e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48443603515625,0.0,0.0,9.389621118316428e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4848937988281,0.0,0.0,9.887724445434289e-05,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,7.30304018361494e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832458496094,0.0,0.0,9.887723717838526e-05,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0004690309579018,286.5620422363281,294.1499938964844,293.46832275390625,292.4662475585937,292.4807434082031,293.2152099609375,287.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004555806517,5.917374590325153e-09,0.0010004496434703,-0.0145549122244119,0.0,0.0,0.0,-0.0077463113702833,60.0,9.47588348388672,-0.0,-6.824254938919695e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.396371024195103e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.894833056023344e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,7.308290514629334e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,9.894832328427584e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0004693681257776,286.5653991699219,294.1499938964844,293.5259094238281,292.4904479980469,292.49951171875,293.276611328125,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.001471763994459e-09,0.0010011687409132,-0.0147752156481146,0.0,0.0,0.0,-0.0077880015596747,60.0,9.517854690551758,-0.0,-6.834070376271485e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4877624511719,0.0,0.0,9.396371024195103e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4882202148437,0.0,0.0,9.894833056023344e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,7.308290514629334e-05,298.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,9.894832328427584e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4874267578125,0.0,0.0,0.0004693681257776,286.5653991699219,294.1499938964844,293.5259094238281,292.4904479980469,292.49951171875,293.276611328125,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.001471763994459e-09,0.0010011687409132,-0.0147752156481146,0.0,0.0,0.0,-0.0077880015596747,60.0,9.517854690551758,-0.0,-6.834070376271485e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,9.403148578712715e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,9.901970042847096e-05,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,7.31356194592081e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,9.901969315251336e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0004697066906373,286.5687866210937,294.1499938964844,293.5829162597656,292.5154113769531,292.5189514160156,293.3377990722656,287.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018968023359,6.08591044226614e-09,0.0010018907487392,-0.0149964112788438,0.0,0.0,0.0,-0.0078298617154359,60.0,9.56105899810791,-0.0,-6.843931998901098e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,9.403148578712715e-05,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4915466308594,0.0,0.0,9.901970042847096e-05,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,7.31356194592081e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4899597167969,0.0,0.0,9.901969315251336e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49078369140625,0.0,0.0,0.0004697066906373,286.5687866210937,294.1499938964844,293.5829162597656,292.5154113769531,292.5189514160156,293.3377990722656,287.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018968023359,6.08591044226614e-09,0.0010018907487392,-0.0149964112788438,0.0,0.0,0.0,-0.0078298617154359,60.0,9.56105899810791,-0.0,-6.843931998901098e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,9.406486060470344e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49322509765625,0.0,0.0,9.905484330374748e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.49835205078125,0.0,0.0,7.316158007597551e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,9.905484330374748e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0004698733973782,286.57049560546875,294.1499938964844,293.6112060546875,292.5282287597656,292.5289306640625,293.3682556152344,287.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022523347288,6.127488738627562e-09,0.0010022461647167,-0.0151053303852677,0.0,0.0,0.0,-0.0078504728153347,60.0,9.58334732055664,-0.0,-6.848791400670963e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944763183594,0.0,0.0,9.409796621184796e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4949035644531,0.0,0.0,9.908970241667704e-05,298.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5,0.0,0.0,7.318732241401449e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4933166503906,0.0,0.0,9.908970241667704e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.494140625,0.0,0.0,0.0004700387653429,286.5722045898437,294.1499938964844,293.6393127441406,292.54132080078125,292.5390625,293.39862060546875,287.0722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026049567386,6.168730859457128e-09,0.0010025987867265,-0.0152133665978908,0.0,0.0,0.0,-0.0078709181398153,60.0,9.60593032836914,-0.0,-6.853612433133095e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.41629841690883e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,9.915817645378412e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,7.323789759539068e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,9.91581691778265e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0004703635640908,286.5756225585937,294.1499938964844,293.6950378417969,292.5683288574219,292.5596008300781,293.4591979980469,287.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032980935648,6.249738060404297e-09,0.0010032918071374,-0.0154255693778395,0.0,0.0,0.0,-0.0079110786318779,60.0,9.651845932006836,-0.0,-6.863086809971719e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4978332519531,0.0,0.0,9.41629841690883e-05,298.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,9.915817645378412e-05,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033264160156,0.0,0.0,7.323789759539068e-05,298.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4967041015625,0.0,0.0,9.91581691778265e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,0.0004703635640908,286.5756225585937,294.1499938964844,293.6950378417969,292.5683288574219,292.5596008300781,293.4591979980469,287.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032980935648,6.249738060404297e-09,0.0010032918071374,-0.0154255693778395,0.0,0.0,0.0,-0.0079110786318779,60.0,9.651845932006836,-0.0,-6.863086809971719e-08,0.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.050000000745058,9.422322182217612e-05,298.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.050000000745058,9.922160097630696e-05,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.050000000745058,7.32847474864684e-05,298.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.050000000745058,9.922160097630696e-05,298.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.050000000745058,0.00047066443949,286.5790710449219,285.4460144042969,293.75,292.5965881347656,292.580810546875,293.5191955566406,287.08514404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039396584033,6.324777590549502e-09,0.001003933371976,-0.0156221371144056,0.0,0.0,0.0,-0.0079482784494757,60.0,9.699727058410645,-0.0,-6.87186982872845e-08,1.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5012512207031,0.0,0.050000000745058,9.422322182217612e-05,298.4994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.050000000745058,9.922160097630696e-05,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.050000000745058,7.32847474864684e-05,298.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5001220703125,0.0,0.050000000745058,9.922160097630696e-05,298.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5009460449219,0.0,0.050000000745058,0.00047066443949,286.5790710449219,285.4460144042969,293.75,292.5965881347656,292.580810546875,293.5191955566406,287.08514404296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039396584033,6.324777590549502e-09,0.001003933371976,-0.0156221371144056,0.0,0.0,0.0,-0.0079482784494757,60.0,9.699727058410645,-0.0,-6.87186982872845e-08,1.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.6354737877845764,0.050000000745058,0.0408864393830299,298.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008483886719,0.6354737877845764,0.050000000745058,0.0430553890764713,298.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9018859863281,0.6354737877845764,0.050000000745058,0.0318005643784999,298.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.6354737877845764,0.050000000745058,0.0430553890764713,298.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.6354737877845764,0.050000000745058,0.2042362242937088,286.97381591796875,285.4121398925781,293.7773132324219,292.6110534667969,296.7618713378906,297.6348876953125,287.2972106933594,1.0,0.109720341861248,0.0917818024754524,0.0917818024754524,1.0,1.0,-0.4363255202770233,0.0008508599712513,0.4354746341705322,-0.1265835464000702,0.0,0.0,0.0,10.151503562927246,60.0,1258.9447021484375,0.0,12.292508125305176,1.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
