time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.80450439453125,0.6319702863693237,0.050000000745058,0.0452436544001102,298.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045349121094,0.6319702863693237,0.050000000745058,0.04764374345541,298.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045654296875,0.6319702863693237,0.050000000745058,0.0351895093917846,298.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.80450439453125,0.6319702863693237,0.050000000745058,0.04764374345541,298.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.80450439453125,0.6319702863693237,0.050000000745058,0.2260014116764068,287.9147644042969,285.3782043457031,293.8046569824219,292.62548828125,297.3048095703125,298.67486572265625,288.62237548828125,1.0,0.1210875287652015,0.1835636049509048,0.1835636049509048,1.0,1.0,-0.4820764660835266,0.0199272278696298,0.4621492326259613,-0.1180942729115486,0.0,0.0,0.0,12.504538536071776,60.0,2572.637451171875,0.0,16.682193756103516,1.0,281.2525939941406,283.7822570800781,297.0951538085937,298.8924560546875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,7.16872765915457e-21,3.584363829577285e-21,3.584363829577285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9776611328125,0.5712844729423523,0.050000000745058,0.0456789582967758,298.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9776611328125,0.5712844729423523,0.050000000745058,0.048102144151926,298.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9776611328125,0.5712844729423523,0.050000000745058,0.03552807867527,298.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9776611328125,0.5712844729423523,0.050000000745058,0.048102144151926,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9776611328125,0.5712844729423523,0.050000000745058,0.228175863623619,287.7970275878906,285.3102111816406,293.8594970703125,292.654296875,297.2738952636719,298.6533203125,286.70635986328125,1.0,0.1405827105045318,0.3671272099018097,0.3671272099018097,1.0,1.0,-0.4867187440395355,0.078586034476757,0.4081327021121979,-0.0608403533697128,1.0,1.0,0.0,20.03628730773925,60.0,12559.015625,0.0,23.1834716796875,1.0,282.01531982421875,286.3678283691406,296.14337158203125,297.6988220214844,293.1499938964844,293.1499938964844,283.1499938964844,1777.03173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161863803863525,1.0,0.0,0.0,0.8878344297409058,0.8878363370895386,5.491381571687271e-08,4.262150764465332,4.262141227722168,9.818091712077148e-06,0.0,0.0,-0.0,4836.94775390625,0.0,21.63226318359375,1894.9197998046875,0.0,1022.6039428710938,0.2303124815225601,1.0,0.0,3.0,1.0,0.0
17820240,298.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9776611328125,0.5712844729423523,0.050000000745058,0.0456789582967758,298.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9776611328125,0.5712844729423523,0.050000000745058,0.048102144151926,298.7113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9776611328125,0.5712844729423523,0.050000000745058,0.03552807867527,298.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9776611328125,0.5712844729423523,0.050000000745058,0.048102144151926,298.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9776611328125,0.5712844729423523,0.050000000745058,0.228175863623619,287.7970275878906,285.3102111816406,293.8594970703125,292.654296875,297.2738952636719,298.6533203125,286.70635986328125,1.0,0.1405827105045318,0.3671272099018097,0.3671272099018097,1.0,1.0,-0.4867187440395355,0.078586034476757,0.4081327021121979,-0.0608403533697128,1.0,1.0,0.0,20.03628730773925,60.0,12559.015625,0.0,23.1834716796875,1.0,282.01531982421875,286.3678283691406,296.14337158203125,297.6988220214844,293.1499938964844,293.1499938964844,283.1499938964844,1777.03173828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161863803863525,1.0,0.0,0.0,0.8878344297409058,0.8878363370895386,5.491381571687271e-08,4.262150764465332,4.262141227722168,9.818091712077148e-06,0.0,0.0,-0.0,4836.94775390625,0.0,21.63226318359375,1894.9197998046875,0.0,1022.6039428710938,0.2303124815225601,1.0,0.0,3.0,1.0,0.0
17820300,298.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.5494460463523865,0.050000000745058,0.0458164550364017,298.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.5494460463523865,0.050000000745058,0.048246931284666,298.6730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.5494460463523865,0.050000000745058,0.035635020583868,298.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.5494460463523865,0.050000000745058,0.048246931284666,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854248046875,0.5494460463523865,0.050000000745058,0.2288626730442047,286.03289794921875,285.276123046875,293.8869934082031,292.6686706542969,297.2479553222656,298.6086730957031,285.4684143066406,1.0,0.1489809453487396,0.4589090347290039,0.4589090347290039,1.0,1.0,-0.488183856010437,0.1237894743680954,0.3643943965435028,-0.0162191353738307,1.0,1.0,0.0,23.715728759765625,60.0,11623.03515625,0.0,26.333803176879883,1.0,282.4739074707031,285.0523681640625,295.7640075683594,296.8143920898437,293.1499938964844,293.1499938964844,283.1499938964844,3085.529541015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.493765115737915,1.0,0.0,0.0,1.1700077056884766,1.1700100898742676,9.146807400384205e-08,4.265806198120117,4.265796184539795,9.786936971067917e-06,0.0,0.0,-0.0,3669.7998046875,0.0,49.03178787231445,1895.4210205078125,0.0,488.1634826660156,0.2960579991340637,1.0,0.0,3.0,1.0,0.0
17820360,298.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.5326282978057861,0.050000000745058,0.0459477081894874,298.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.5326282978057861,0.050000000745058,0.0483851507306098,298.6347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.5326282978057861,0.050000000745058,0.035737108439207,298.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.5326282978057861,0.050000000745058,0.0483851507306098,298.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.5326282978057861,0.050000000745058,0.229518324136734,285.2197265625,285.2420349121094,293.9144897460937,292.6830139160156,296.9964904785156,298.5582580566406,285.021728515625,1.0,0.1565386354923248,0.5671272277832031,0.5671272277832031,0.800000011920929,1.0,-0.4895824491977691,0.1744356602430343,0.3151467740535736,0.0338277146220207,0.741104245185852,0.741104245185852,0.0,27.23167610168457,60.0,10781.4541015625,0.0,29.362504959106445,1.0,282.7947692871094,284.6700134277344,295.6481628417969,296.42938232421875,293.1499938964844,293.1499938964844,283.1499938964844,6303.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776440620422363,1.0,0.0,0.0,1.3726412057876587,1.3726447820663452,1.2572581908898428e-07,4.265921115875244,4.265911102294922,9.785956535779404e-06,0.0,0.0,-0.0,3395.556640625,0.0,84.95185089111328,1895.4366455078125,0.0,237.9938507080078,0.3463147580623626,1.0,0.0,3.0,1.0,0.0
17820420,298.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.5160283446311951,0.050000000745058,0.0461118444800376,298.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.5160283446311951,0.050000000745058,0.0485579930245876,298.5884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.5160283446311951,0.050000000745058,0.0358647666871547,298.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.5160283446311951,0.050000000745058,0.0485579930245876,298.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.5160283446311951,0.050000000745058,0.2303382158279419,284.9872131347656,285.19598388671875,293.9516296386719,292.7022705078125,296.22821044921875,298.4931945800781,285.0327453613281,1.0,0.1654998362064361,0.712956964969635,0.712956964969635,0.530489444732666,1.0,-0.4913311898708343,0.2648473680019378,0.2264838218688964,0.1233431622385978,0.539875328540802,0.539875328540802,0.0,31.63188743591309,60.0,9683.556640625,0.0,33.19335174560547,1.0,283.00006103515625,284.8935852050781,295.6606140136719,296.3050842285156,293.1499938964844,293.1499938964844,283.1499938964844,18504.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3104647994041443,1.0,0.0,0.0,1.134716272354126,1.134721279144287,8.591481304165428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3199.0986328125,0.0,81.01690673828125,1895.4371337890625,0.0,132.96319580078125,0.3406546115875244,1.0,0.0,3.0,1.0,0.0
17820480,298.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.5098791718482971,0.050000000745058,0.0461851544678211,298.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.5098791718482971,0.050000000745058,0.0486351922154426,298.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.5098791718482971,0.050000000745058,0.035921785980463,298.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.5098791718482971,0.050000000745058,0.0486351922154426,298.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.5098791718482971,0.050000000745058,0.2307044118642807,285.0641784667969,285.1736755371094,293.9696044921875,292.71160888671875,295.54205322265625,298.4659729003906,285.1406555175781,1.0,0.1693706661462783,0.7835636138916016,0.7835636138916016,0.4000000059604645,1.0,-0.492112249135971,0.349563330411911,0.1425488889217376,0.2074374556541443,0.5708527565002441,0.5708527565002441,0.0,33.60326385498047,60.0,9914.8369140625,-0.0,34.92902374267578,1.0,283.0458068847656,285.0693054199219,295.6878662109375,296.336669921875,293.1499938964844,293.1499938964844,283.1499938964844,18052.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3066669404506683,1.0,0.0,0.0,1.128745675086975,1.128750562667847,8.501304904484641e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3506.005615234375,0.0,79.14872741699219,1895.4371337890625,0.0,126.89451599121094,0.3403540551662445,1.0,0.0,3.0,1.0,0.0
17820540,298.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.4957861304283142,0.050000000745058,0.0463877320289611,298.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.4957861304283142,0.050000000745058,0.0488485135138034,298.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.4957861304283142,0.050000000745058,0.0360793471336364,298.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.4957861304283142,0.050000000745058,0.0488485135138034,298.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.4957861304283142,0.050000000745058,0.2317163199186325,285.1201171875,285.105224609375,294.0248107910156,292.7400817871094,294.042236328125,298.4003601074219,285.0782470703125,1.0,0.1795523911714553,1.0,1.0,0.0,1.0,-0.4942689538002014,0.4942671954631805,1.7754898635757854e-06,0.3507879078388214,0.6534387469291687,0.6534387469291687,0.0,39.04009246826172,60.0,10864.91796875,-0.0,39.73377227783203,1.0,283.1211242675781,284.99688720703125,295.76513671875,296.57861328125,293.1499938964844,293.1499938964844,283.1499938964844,14187.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740376532077789,1.0,0.0,0.0,1.3929684162139893,1.39297354221344,1.2947202776558697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.70458984375,0.0,110.75826263427734,1895.4371337890625,0.0,232.1605529785156,0.3767849802970886,1.0,0.0,3.0,1.0,0.0
17820600,298.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.4957861304283142,0.050000000745058,0.0463877320289611,298.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.4957861304283142,0.050000000745058,0.0488485135138034,298.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.4957861304283142,0.050000000745058,0.0360793471336364,298.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.4957861304283142,0.050000000745058,0.0488485135138034,298.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.4957861304283142,0.050000000745058,0.2317163199186325,285.1201171875,285.105224609375,294.0248107910156,292.7400817871094,294.042236328125,298.4003601074219,285.0782470703125,1.0,0.1795523911714553,1.0,1.0,0.0,1.0,-0.4942689538002014,0.4942671954631805,1.7754898635757854e-06,0.3507879078388214,0.6534387469291687,0.6534387469291687,0.0,39.04009246826172,60.0,10864.91796875,-0.0,39.73377227783203,1.0,283.1211242675781,284.99688720703125,295.76513671875,296.57861328125,293.1499938964844,293.1499938964844,283.1499938964844,14187.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740376532077789,1.0,0.0,0.0,1.3929684162139893,1.39297354221344,1.2947202776558697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.70458984375,0.0,110.75826263427734,1895.4371337890625,0.0,232.1605529785156,0.3767849802970886,1.0,0.0,3.0,1.0,0.0
17820660,298.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4860551357269287,0.050000000745058,0.046556819230318,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4860551357269287,0.050000000745058,0.0490265749394893,298.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4860551357269287,0.050000000745058,0.036210861057043,298.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4860551357269287,0.050000000745058,0.0490265749394893,298.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4860551357269287,0.050000000745058,0.2325609624385833,285.0425720214844,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3533630371094,285.0439453125,1.0,0.1875284016132354,1.0,1.0,0.0,1.0,-0.4960731863975525,0.4960728287696838,3.533815231548943e-07,0.3520057797431946,0.6481355428695679,0.6481355428695679,0.0,43.5605354309082,48.0,10883.2626953125,-0.0,43.743106842041016,1.0,283.14288330078125,284.9894714355469,295.7735290527344,296.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,16491.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821378648281097,1.0,0.0,0.0,1.4125882387161257,1.4125938415527344,1.3314492264271396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.92138671875,0.0,121.00887298583984,1895.4371337890625,0.0,245.34510803222656,0.3878071010112762,1.0,0.0,3.0,1.0,0.0
17820720,298.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4860551357269287,0.050000000745058,0.046556819230318,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4860551357269287,0.050000000745058,0.0490265749394893,298.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4860551357269287,0.050000000745058,0.036210861057043,298.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4860551357269287,0.050000000745058,0.0490265749394893,298.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.4860551357269287,0.050000000745058,0.2325609624385833,285.0425720214844,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3533630371094,285.0439453125,1.0,0.1875284016132354,1.0,1.0,0.0,1.0,-0.4960731863975525,0.4960728287696838,3.533815231548943e-07,0.3520057797431946,0.6481355428695679,0.6481355428695679,0.0,43.5605354309082,48.0,10883.2626953125,-0.0,43.743106842041016,1.0,283.14288330078125,284.9894714355469,295.7735290527344,296.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,16491.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3821378648281097,1.0,0.0,0.0,1.4125882387161257,1.4125938415527344,1.3314492264271396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.92138671875,0.0,121.00887298583984,1895.4371337890625,0.0,245.34510803222656,0.3878071010112762,1.0,0.0,3.0,1.0,0.0
17820780,298.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.4839296638965606,0.050000000745058,0.0465959310531616,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.4839296638965606,0.050000000745058,0.0490677580237388,298.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.4839296638965606,0.050000000745058,0.03624127805233,298.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.4839296638965606,0.050000000745058,0.0490677580237388,298.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.4839296638965606,0.050000000745058,0.2327563166618347,285.03515625,284.995849609375,294.1097717285156,292.7836608886719,294.1035461425781,298.3340759277344,285.0222473144531,1.0,0.1889890134334564,1.0,1.0,0.0,1.0,-0.4964900910854339,0.4964897334575653,3.537002157827374e-07,0.3522387444972992,0.6758646965026855,0.6758646965026855,0.0,44.60557556152344,48.0,11062.515625,-0.0,44.67404556274414,1.0,283.1467590332031,284.93505859375,295.78875732421875,296.6407165527344,293.1499938964844,293.1499938964844,283.1499938964844,15283.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873077034950256,1.0,0.0,0.0,1.494780659675598,1.4947863817214966,1.490899563805215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.04248046875,0.0,133.63246154785156,1895.4371337890625,0.0,253.928939819336,0.401061862707138,1.0,0.0,3.0,1.0,0.0
17820840,298.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838159084320068,0.050000000745058,0.0465980321168899,298.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838159084320068,0.050000000745058,0.0490699745714664,298.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838159084320068,0.050000000745058,0.036242913454771,298.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838159084320068,0.050000000745058,0.0490699745714664,298.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.4838159084320068,0.050000000745058,0.2327668219804763,285.0040283203125,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3202209472656,284.983642578125,1.0,0.1889295578002929,1.0,1.0,0.0,1.0,-0.4965126514434814,0.4965122938156128,3.536864028319542e-07,0.3521820306777954,0.6876428127288818,0.6876428127288818,0.0,44.6611213684082,36.0,11119.5400390625,-0.0,44.72360229492188,1.0,283.1483764648437,284.8775329589844,295.8012390136719,296.6632995605469,293.1499938964844,293.1499938964844,283.1499938964844,15196.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3912944495677948,1.0,0.0,0.0,1.551109790802002,1.5511157512664795,1.6053824936079766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.65283203125,0.0,145.30857849121094,1895.4371337890625,0.0,260.6507873535156,0.4121392369270324,1.0,0.0,3.0,1.0,0.0
17820900,298.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850546717643738,0.050000000745058,0.0465751737356185,298.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850546717643738,0.050000000745058,0.0490459017455577,298.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850546717643738,0.050000000745058,0.0362251363694667,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850546717643738,0.050000000745058,0.0490459017455577,298.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.4850546717643738,0.050000000745058,0.2326526343822479,284.9643249511719,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3074645996094,284.94683837890625,1.0,0.1877156347036361,1.0,1.0,0.0,1.0,-0.4962691366672516,0.4962687790393829,3.534408392624755e-07,0.3519156575202942,0.6809743046760559,0.6809743046760559,0.0,44.04895782470703,36.0,11128.26953125,-0.0,44.17811584472656,1.0,283.14923095703125,284.8321838378906,295.81304931640625,296.677734375,293.1499938964844,293.1499938964844,283.1499938964844,15845.1025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924038112163543,1.0,0.0,0.0,1.588222861289978,1.588229060173035,1.683124679630055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.7587890625,0.0,155.70684814453125,1895.4371337890625,0.0,262.5381774902344,0.4210285246372223,1.0,0.0,3.0,1.0,0.0
17820960,298.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875567555427551,0.050000000745058,0.0465295165777206,298.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875567555427551,0.050000000745058,0.0489978231489658,298.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875567555427551,0.050000000745058,0.0361896231770515,298.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875567555427551,0.050000000745058,0.0489978231489658,297.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.4875567555427551,0.050000000745058,0.2324245721101761,284.93731689453125,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2967224121094,284.9308166503906,1.0,0.1854391992092132,1.0,1.0,0.0,1.0,-0.495782732963562,0.4957823753356933,3.529862055984268e-07,0.3514629006385803,0.6626334190368652,0.6626334190368652,0.0,42.82716751098633,25.0,11071.109375,-0.0,43.09090423583984,1.0,283.149658203125,284.82403564453125,295.8241577148437,296.6822509765625,293.1499938964844,293.1499938964844,283.1499938964844,17344.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901784420013428,1.0,0.0,0.0,1.5781171321868896,1.5781234502792358,1.6617737230717466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.76416015625,0.0,158.25289916992188,1895.4371337890625,0.0,258.7596130371094,0.4225301742553711,1.0,0.0,3.0,1.0,0.0
17821020,298.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.492593914270401,0.050000000745058,0.0464408919215202,298.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.492593914270401,0.050000000745058,0.0489044934511184,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.492593914270401,0.1651791781187057,0.0361206941306591,298.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.492593914270401,0.050000000745058,0.0489044934511184,297.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.492593914270401,0.050000000745058,0.231981873512268,284.93487548828125,284.95001220703125,294.2279052734375,292.8437194824219,294.2216796875,298.2852478027344,284.9390869140625,1.0,0.1810750067234039,1.0,1.0,0.0,1.0,-0.4948383867740631,0.4948380291461944,3.521245446336252e-07,0.3506294190883636,0.6537731289863586,0.6537731289863586,0.0,40.45590591430664,25.0,11049.0703125,-0.0,40.98670196533203,1.0,283.1498718261719,284.84228515625,295.8418273925781,296.6926574707031,293.1499938964844,293.1499938964844,283.1499938964844,18185.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867589235305786,1.0,0.0,0.0,1.5573465824127195,1.5573530197143557,1.6183183504381304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.55029296875,0.0,156.21971130371094,1895.4371337890625,0.0,253.0108795166016,0.4207490980625152,1.0,0.0,3.0,1.0,0.0
17821080,298.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.503655195236206,0.050000000745058,0.0462680906057357,298.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.503655195236206,0.050000000745058,0.0487225279211998,298.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7180617451667786,0.1663210839033126,0.0947814956307411,298.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.503655195236206,0.050000000745058,0.0487225279211998,297.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.503655195236206,0.050000000745058,0.231118693947792,284.9517517089844,284.95001220703125,294.2459411621094,292.85284423828125,294.2402648925781,298.2765808105469,284.9950561523437,1.0,0.1793450266122818,1.0,1.0,0.0,1.0,-0.5634565353393555,0.563456118106842,4.121983465665835e-07,0.4014918804168701,0.6628416776657104,0.6628416776657104,0.0,36.36702346801758,28.0,11909.7099609375,-0.0,45.09233856201172,1.0,283.1499328613281,284.91748046875,295.8528747558594,296.71258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17987.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.387833297252655,1.0,0.0,0.0,1.5589802265167236,1.5589866638183594,1.6217153131492529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.93359375,0.0,155.95639038085938,1895.4371337890625,0.0,254.809799194336,0.4208928346633911,1.0,0.0,3.0,1.0,0.0
17821140,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.7938388586044312,0.157083198428154,0.1440258175134658,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5306605696678162,0.050000000745058,0.0484025925397872,298.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.797916054725647,0.1613253057003021,0.113704577088356,298.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5306605696678162,0.050000000745058,0.0484025925397872,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5306605696678162,0.050000000745058,0.2296010702848434,285.3266906738281,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1318664550781,285.3180847167969,1.0,0.1795584261417389,1.0,1.0,0.0,1.0,-0.7009708881378174,0.7009703516960144,5.468903623295773e-07,0.5069141983985901,1.0,1.0,0.0,29.433862686157227,25.0,15463.859375,-0.0,54.76928329467773,1.0,283.1499938964844,285.0639953613281,295.9205322265625,297.0448303222656,293.1499938964844,293.1499938964844,283.1499938964844,8830.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715208411216736,1.0,0.0,0.0,1.9643409252166748,1.9643476009368896,2.574703046320792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.595703125,0.0,232.5530242919922,1895.4371337890625,0.0,426.8399353027344,0.4915723204612732,1.0,0.0,3.0,1.0,0.0
17821200,298.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32769775390625,0.7938388586044312,0.157083198428154,0.1440258175134658,298.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5306605696678162,0.050000000745058,0.0484025925397872,298.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.32843017578125,0.797916054725647,0.1613253057003021,0.113704577088356,298.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5306605696678162,0.050000000745058,0.0484025925397872,297.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.5306605696678162,0.050000000745058,0.2296010702848434,285.3266906738281,284.95001220703125,294.3011779785156,292.88067626953125,294.2967529296875,298.1318664550781,285.3180847167969,1.0,0.1795584261417389,1.0,1.0,0.0,1.0,-0.7009708881378174,0.7009703516960144,5.468903623295773e-07,0.5069141983985901,1.0,1.0,0.0,29.433862686157227,25.0,15463.859375,-0.0,54.76928329467773,1.0,283.1499938964844,285.0639953613281,295.9205322265625,297.0448303222656,293.1499938964844,293.1499938964844,283.1499938964844,8830.935546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4715208411216736,1.0,0.0,0.0,1.9643409252166748,1.9643476009368896,2.574703046320792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.595703125,0.0,232.5530242919922,1895.4371337890625,0.0,426.8399353027344,0.4915723204612732,1.0,0.0,3.0,1.0,0.0
17821260,297.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.885680615901947,0.1557902544736862,0.1401157230138778,297.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.8700108528137207,0.1481873989105224,0.1399852335453033,298.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.9021193385124208,0.1653379648923874,0.1149774491786956,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.8693681359291077,0.1455393135547638,0.1396770924329757,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.6105194091796875,0.050000000745058,0.2272136807441711,285.4958801269531,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0233764648437,285.5253601074219,1.0,0.1831669211387634,1.0,1.0,0.0,1.0,-0.9144136309623718,0.9144128561019896,8.016523338483239e-07,0.6782626509666443,1.0,1.0,0.0,18.884307861328125,25.0,19317.89453125,-0.0,72.99929809570312,1.0,283.1499938964844,285.1986083984375,295.9400329589844,297.2655639648437,293.1499938964844,293.1499938964844,283.1499938964844,11459.001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527942419052124,1.0,0.0,0.0,2.25474500656128,2.254753589630127,3.392252949652175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.29443359375,0.0,350.87957763671875,1895.4371337890625,0.0,600.505615234375,0.5614489912986755,1.0,0.0,3.0,1.0,0.0
17821320,297.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.885680615901947,0.1557902544736862,0.1401157230138778,297.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.8700108528137207,0.1481873989105224,0.1399852335453033,298.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.9021193385124208,0.1653379648923874,0.1149774491786956,297.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4973449707031,0.8693681359291077,0.1455393135547638,0.1396770924329757,297.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4602355957031,0.6105194091796875,0.050000000745058,0.2272136807441711,285.4958801269531,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0233764648437,285.5253601074219,1.0,0.1831669211387634,1.0,1.0,0.0,1.0,-0.9144136309623718,0.9144128561019896,8.016523338483239e-07,0.6782626509666443,1.0,1.0,0.0,18.884307861328125,25.0,19317.89453125,-0.0,72.99929809570312,1.0,283.1499938964844,285.1986083984375,295.9400329589844,297.2655639648437,293.1499938964844,293.1499938964844,283.1499938964844,11459.001953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527942419052124,1.0,0.0,0.0,2.25474500656128,2.254753589630127,3.392252949652175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.29443359375,0.0,350.87957763671875,1895.4371337890625,0.0,600.505615234375,0.5614489912986755,1.0,0.0,3.0,1.0,0.0
17821380,297.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5117492675781,0.8799340128898621,0.1579076647758484,0.1415023803710937,297.8866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5120544433594,0.8596413731575012,0.1447754949331283,0.1389909833669662,298.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.511474609375,0.8991454839706421,0.1687744259834289,0.1172202676534652,297.8378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121459960937,0.8554283976554871,0.1429370790719986,0.1369227021932602,297.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150756835937,0.6043431758880615,0.1366515457630157,0.2273465394973755,285.512451171875,284.95001220703125,294.3858642578125,292.9232177734375,294.38250732421875,298.0096435546875,285.4979248046875,1.0,0.1845060139894485,1.0,1.0,0.0,1.0,-0.9144428372383118,0.9144420027732848,8.017128152459918e-07,0.6783204078674316,1.0,1.0,0.0,19.59590530395508,25.0,19672.419921875,-0.0,74.11042022705078,1.0,283.1499938964844,285.1283874511719,295.9465026855469,297.3449401855469,293.1499938964844,293.1499938964844,283.1499938964844,12927.1396484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500390529632568,1.0,0.0,0.0,2.3948328495025635,2.394842624664306,3.826870340617461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.67919921875,0.0,420.427978515625,1895.4371337890625,0.0,686.75927734375,0.5927010774612427,1.0,0.0,3.0,1.0,0.0
17821440,297.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55926513671875,0.8599668741226196,0.1660165935754776,0.080001451075077,297.85614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.8599668741226196,0.1460669487714767,0.0842453837394714,298.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.8599668741226196,0.1772509515285492,0.0622233487665653,297.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56280517578125,0.8599668741226196,0.1443786919116974,0.0842453837394714,297.84375,297.1499938964844,293.1499938964844,0.0,-0.0,285.564697265625,0.9690839648246764,0.1355410367250442,0.5585800409317017,285.5694274902344,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0165100097656,285.6030578613281,1.0,0.1884746104478836,1.0,1.0,0.0,1.0,-1.0366859436035156,1.0366849899291992,9.753059657668928e-07,0.7769513726234436,1.0,1.0,0.0,13.037656784057615,45.0,21649.23828125,-0.0,87.0882568359375,1.0,283.1499938964844,285.2195739746094,295.9547424316406,297.416748046875,293.1499938964844,293.1499938964844,283.1499938964844,13975.9521484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635565519332886,1.0,0.0,0.0,2.490087985992432,2.490098714828491,4.137354494559986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.2392578125,0.0,472.617919921875,1895.4371337890625,0.0,745.4642333984375,0.618614673614502,1.0,0.0,3.0,1.0,0.0
17821500,298.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.8703662753105164,0.1762963384389877,0.0862616226077079,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273803710937,0.8703662753105164,0.1499772071838379,0.0908376425504684,298.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273498535156,0.8703662753105164,0.1866945624351501,0.0670923739671707,297.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6274108886719,0.8703662753105164,0.1486244797706604,0.0908376425504684,297.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286926269531,0.9513393640518188,0.1322895735502243,0.550858736038208,285.6295471191406,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.02056884765625,285.63555908203125,1.0,0.1947880685329437,1.0,1.0,0.0,1.0,-1.0696635246276855,1.0696625709533691,1.026087261379871e-06,0.8037708401679993,1.0,1.0,0.0,13.83952522277832,45.0,22464.39453125,-0.0,94.4099349975586,1.0,283.1499938964844,285.2142028808594,295.9681396484375,297.50311279296875,293.1499938964844,293.1499938964844,283.1499938964844,15231.55859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582410991191864,1.0,0.0,0.0,2.599537849426269,2.599549531936645,4.509056168444658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.5576171875,0.0,537.7182006835938,1895.4371337890625,0.0,835.5368041992188,0.642439067363739,1.0,0.0,3.0,1.0,0.0
17821560,298.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.8736439943313599,0.1833717823028564,0.0883029326796531,297.8372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.8736439943313599,0.1531131118535995,0.0929872393608093,298.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6531982421875,0.8736439943313599,0.1931189149618148,0.0686800554394722,297.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532287597656,0.8736439943313599,0.1519839167594909,0.0929872393608093,297.70220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65478515625,0.9702642560005188,0.1299065202474594,0.5902683734893799,285.65582275390625,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,297.999755859375,285.6666564941406,1.0,0.2034046500921249,1.0,1.0,0.0,1.0,-1.1201673746109009,1.120166301727295,1.1068649428125354e-06,0.8444593548774719,1.0,1.0,0.0,14.631454467773438,65.0,23390.263671875,-0.0,108.02398681640624,1.0,283.1499938964844,285.2265625,295.9780578613281,297.5653686523437,293.1499938964844,293.1499938964844,283.1499938964844,16221.2626953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948599576950073,1.0,0.0,0.0,2.682664155960083,2.6826765537261963,4.802042212759261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.91845703125,0.0,590.9698486328125,1895.4371337890625,0.0,900.5841064453125,0.665408194065094,1.0,0.0,3.0,1.0,0.0
17821620,298.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9035118222236632,0.1909040510654449,0.1088336631655693,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.9666021466255188,0.1560900211334228,0.1374202817678451,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9035118222236632,0.2002800405025482,0.0846484079957008,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77490234375,0.9859287738800048,0.1543821394443512,0.1465728282928466,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9216265678405762,0.1268798410892486,0.5733989477157593,285.7767028808594,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9386901855469,285.79400634765625,1.0,0.226530909538269,1.0,1.0,0.0,1.0,-1.2481287717819214,1.2481273412704468,1.3301722674441407e-06,0.9476726651191713,1.0,1.0,0.0,17.742219924926758,85.0,25744.146484375,-0.0,150.10838317871094,1.0,283.1499938964844,285.303955078125,296.0048828125,297.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18217.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226605176925659,1.0,0.0,0.0,2.8429343700408936,2.842948198318481,5.392957405092602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.21826171875,0.0,703.3427734375,1895.4371337890625,0.0,1062.118896484375,0.704382598400116,1.0,0.0,3.0,1.0,0.0
17821680,298.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9035118222236632,0.1909040510654449,0.1088336631655693,297.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.9666021466255188,0.1560900211334228,0.1374202817678451,298.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729797363281,0.9035118222236632,0.2002800405025482,0.0846484079957008,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77490234375,0.9859287738800048,0.1543821394443512,0.1465728282928466,297.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9216265678405762,0.1268798410892486,0.5733989477157593,285.7767028808594,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.9386901855469,285.79400634765625,1.0,0.226530909538269,1.0,1.0,0.0,1.0,-1.2481287717819214,1.2481273412704468,1.3301722674441407e-06,0.9476726651191713,1.0,1.0,0.0,17.742219924926758,85.0,25744.146484375,-0.0,150.10838317871094,1.0,283.1499938964844,285.303955078125,296.0048828125,297.719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18217.369140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226605176925659,1.0,0.0,0.0,2.8429343700408936,2.842948198318481,5.392957405092602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.21826171875,0.0,703.3427734375,1895.4371337890625,0.0,1062.118896484375,0.704382598400116,1.0,0.0,3.0,1.0,0.0
17821740,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.9838674664497375,0.1881102621555328,0.1714172214269638,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.9125736951828004,0.1535446792840957,0.1461565047502517,297.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.966114103794098,0.200807437300682,0.1257377713918686,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.909892737865448,0.1525244861841201,0.1450072228908538,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.8532281517982483,0.1261882334947586,0.5692528486251831,285.95343017578125,284.95001220703125,294.5754699707031,293.01776123046875,294.57330322265625,297.8355712890625,285.9722900390625,1.0,0.2565981149673462,1.0,1.0,0.0,1.0,-1.406305909156799,1.4063043594360352,1.6441991874671658e-06,1.0743460655212402,1.0,1.0,0.0,23.756196975708008,105.0,28508.369140625,-0.0,212.83856201171875,1.0,283.1499938964844,285.425048828125,296.0336303710937,297.9050598144531,293.1499938964844,293.1499938964844,283.1499938964844,19988.369140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655132532119751,1.0,0.0,0.0,2.977917432785034,2.9779326915740967,5.917232783758664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.61083984375,0.0,808.35986328125,1895.4371337890625,0.0,1276.26904296875,0.7372515797615051,1.0,0.0,3.0,1.0,0.0
17821800,297.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.9838674664497375,0.1881102621555328,0.1714172214269638,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508972167969,0.9125736951828004,0.1535446792840957,0.1461565047502517,297.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521789550781,0.966114103794098,0.200807437300682,0.1257377713918686,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9507751464844,0.909892737865448,0.1525244861841201,0.1450072228908538,297.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94830322265625,0.8532281517982483,0.1261882334947586,0.5692528486251831,285.95343017578125,284.95001220703125,294.5754699707031,293.01776123046875,294.57330322265625,297.8355712890625,285.9722900390625,1.0,0.2565981149673462,1.0,1.0,0.0,1.0,-1.406305909156799,1.4063043594360352,1.6441991874671658e-06,1.0743460655212402,1.0,1.0,0.0,23.756196975708008,105.0,28508.369140625,-0.0,212.83856201171875,1.0,283.1499938964844,285.425048828125,296.0336303710937,297.9050598144531,293.1499938964844,293.1499938964844,283.1499938964844,19988.369140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655132532119751,1.0,0.0,0.0,2.977917432785034,2.9779326915740967,5.917232783758664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.61083984375,0.0,808.35986328125,1895.4371337890625,0.0,1276.26904296875,0.7372515797615051,1.0,0.0,3.0,1.0,0.0
17821860,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827575683594,0.8231331706047058,0.1853996515274047,0.1680711060762405,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.7724367380142212,0.1536086350679397,0.1463913768529892,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.98260498046875,0.8393957018852234,0.1972674578428268,0.1391903460025787,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.7710846066474915,0.1528885960578918,0.1456324607133865,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839782714844,0.7253987789154053,0.1257363557815551,0.570580244064331,285.9825134277344,284.95001220703125,294.6162414550781,293.0380249023437,294.6141052246094,297.74774169921875,285.9775390625,1.0,0.2781484425067901,1.0,1.0,0.0,1.0,-1.4040305614471436,1.4040290117263794,1.6403618019467103e-06,1.0735418796539309,1.0,1.0,0.0,40.83080673217773,105.0,28905.251953125,-0.0,255.38465881347656,1.0,283.1499938964844,285.4036560058594,296.0487976074219,297.9952392578125,293.1499938964844,293.1499938964844,283.1499938964844,21265.7109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714451313018799,1.0,0.0,0.0,3.071594953536988,3.071611166000366,6.295369416875474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.0634765625,0.0,887.0715942382812,1895.4371337890625,0.0,1393.104736328125,0.7572005391120911,1.0,0.0,3.0,1.0,0.0
17821920,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.7982113361358643,0.1855535805225372,0.1680366992950439,297.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.7496169805526733,0.1538433134555816,0.1467483937740326,297.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9712829589844,0.814851701259613,0.1972307115793228,0.1389976888895034,297.5967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.74848473072052,0.1531717330217361,0.1460556387901306,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97235107421875,0.703538715839386,0.1256244480609893,0.5710188150405884,285.97119140625,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7285461425781,285.9676818847656,1.0,0.2851439118385315,1.0,1.0,0.0,1.0,-1.4052212238311768,1.405219554901123,1.6428774642918142e-06,1.0744824409484863,1.0,1.0,0.0,46.39547348022461,93.0,28976.029296875,-0.0,269.1766662597656,1.0,283.1499938964844,285.39190673828125,296.052490234375,298.0049133300781,293.1499938964844,293.1499938964844,283.1499938964844,21574.58984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726424098014832,1.0,0.0,0.0,3.0938215255737305,3.0938379764556885,6.386807740454969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.3759765625,0.0,906.4683837890624,1895.4371337890625,0.0,1401.905029296875,0.7655186057090759,1.0,0.0,3.0,1.0,0.0
