time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9405212402344,0.7605181336402893,0.1873549818992614,0.1694077849388122,297.5775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.94073486328125,0.7171547412872314,0.1549854278564453,0.1480890065431594,297.7704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9404602050781,0.7755284905433655,0.1986097246408462,0.1396881192922592,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9407653808594,0.7162535190582275,0.1543891727924347,0.1475120931863784,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.6673113703727722,0.1254643350839615,0.5719636678695679,285.9403991699219,284.95001220703125,294.6744079589844,293.0668640136719,294.6722717285156,297.68048095703125,285.9385681152344,1.0,0.2987747192382812,1.0,1.0,0.0,1.0,-1.412182331085205,1.4121806621551514,1.6577179167143186e-06,1.0800644159317017,1.0,1.0,0.0,57.96027755737305,93.0,29303.98828125,-0.0,299.884765625,1.0,283.1499938964844,285.3525695800781,296.06964111328125,298.039306640625,293.1499938964844,293.1499938964844,283.1499938964844,22836.25,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754200458526611,1.0,0.0,0.0,3.182997941970825,3.1830153465271,6.760301403119229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.38671875,0.0,987.1339721679688,1895.4371337890625,0.0,1422.4364013671875,0.7843632698059082,1.0,0.0,3.0,1.0,0.0
17822040,297.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375305175781,0.7569696307182312,0.187922790646553,0.1699083745479583,297.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7136580348014832,0.1552950292825698,0.148414596915245,297.7615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9374694824219,0.7716636657714844,0.1991200745105743,0.1400284767150879,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93768310546875,0.7127475738525391,0.154700294137001,0.1478447616100311,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9379272460937,0.6634411811828613,0.1254839897155761,0.5722296237945557,285.9374389648437,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6727905273437,285.9361267089844,1.0,0.3007485568523407,1.0,1.0,0.0,1.0,-1.4143016338348389,1.4142999649047852,1.6622528846710338e-06,1.0817633867263794,1.0,1.0,0.0,59.53652572631836,81.0,29372.833984375,-0.0,304.6120300292969,1.0,283.1499938964844,285.3482360839844,296.0739440917969,298.04693603515625,293.1499938964844,293.1499938964844,283.1499938964844,23026.74609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759167313575745,1.0,0.0,0.0,3.19624662399292,3.1962640285491943,6.816694622102659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3037109375,0.0,999.5115966796876,1895.4371337890625,0.0,1426.1243896484375,0.7905352711677551,1.0,0.0,3.0,1.0,0.0
17822100,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264831542969,0.7505017518997192,0.189693808555603,0.1714896559715271,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.7065470814704895,0.1562538892030716,0.1493893265724182,297.73883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9264221191406,0.7645004987716675,0.2007519453763961,0.1411428153514862,297.53973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266662597656,0.7056042551994324,0.1556497514247894,0.1488232761621475,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.6557270884513855,0.1256104409694671,0.5731415748596191,285.9263610839844,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65301513671875,285.9247436523437,1.0,0.3052594065666199,1.0,1.0,0.0,1.0,-1.420976161956787,1.4209744930267334,1.676589477028756e-06,1.0871145725250244,1.0,1.0,0.0,63.027923583984375,81.0,29619.265625,-0.0,316.0274658203125,1.0,283.1499938964844,285.3291931152344,296.08709716796875,298.07330322265625,293.1499938964844,293.1499938964844,283.1499938964844,23829.974609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780231595039368,1.0,0.0,0.0,3.2515151500701904,3.251533269882202,7.054477464407682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.6767578125,0.0,1052.26318359375,1895.4371337890625,0.0,1441.8209228515625,0.8012552261352539,1.0,0.0,3.0,1.0,0.0
17822160,297.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211120605469,0.7487509846687317,0.1916321516036987,0.1732185631990432,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.7039366960525513,0.1573124229907989,0.1504116207361221,297.7196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92108154296875,0.7623583078384399,0.2025789320468902,0.1424001604318618,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9211730957031,0.7029714584350586,0.1566811949014663,0.149828091263771,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212646484375,0.6523512005805969,0.1258445233106613,0.574279248714447,285.92108154296875,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6362609863281,285.92071533203125,1.0,0.3079858720302582,1.0,1.0,0.0,1.0,-1.4283591508865356,1.4283573627471924,1.6925423551583665e-06,1.093034029006958,1.0,1.0,0.0,64.88115692138672,69.0,29834.759765625,-0.0,323.88946533203125,1.0,283.1499938964844,285.319580078125,296.1002502441406,298.0986633300781,293.1499938964844,293.1499938964844,283.1499938964844,24371.35546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680030345916748,1.0,0.0,0.0,3.28824234008789,3.2882609367370605,7.214744073280599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.17822265625,0.0,1088.324951171875,1895.4371337890625,0.0,1456.8616943359375,0.8130384087562561,1.0,0.0,3.0,1.0,0.0
17822220,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.7540173530578613,0.1957337707281112,0.1768245100975036,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.7076830863952637,0.1596031934022903,0.1525153070688247,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.767376184463501,0.2064878642559051,0.1450629234313964,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.7066183090209961,0.1588891893625259,0.1518627703189849,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.6536375284194946,0.1265233755111694,0.5769742131233215,285.912353515625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.608154296875,285.9125366210937,1.0,0.3096318244934082,1.0,1.0,0.0,1.0,-1.444087266921997,1.4440855979919434,1.726853838590614e-06,1.1056404113769531,1.0,1.0,0.0,65.03949737548828,57.0,30314.78125,-0.0,331.5687561035156,1.0,283.1499938964844,285.2980651855469,296.1268615722656,298.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,25657.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847130060195923,1.0,0.0,0.0,3.373913526535034,3.3739330768585205,7.595584747832618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.7255859375,0.0,1175.625732421875,1895.4371337890625,0.0,1492.2626953125,0.834011971950531,1.0,0.0,3.0,1.0,0.0
17822280,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.7540173530578613,0.1957337707281112,0.1768245100975036,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.7076830863952637,0.1596031934022903,0.1525153070688247,297.6871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.767376184463501,0.2064878642559051,0.1450629234313964,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.7066183090209961,0.1588891893625259,0.1518627703189849,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.6536375284194946,0.1265233755111694,0.5769742131233215,285.912353515625,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.608154296875,285.9125366210937,1.0,0.3096318244934082,1.0,1.0,0.0,1.0,-1.444087266921997,1.4440855979919434,1.726853838590614e-06,1.1056404113769531,1.0,1.0,0.0,65.03949737548828,57.0,30314.78125,-0.0,331.5687561035156,1.0,283.1499938964844,285.2980651855469,296.1268615722656,298.1535949707031,293.1499938964844,293.1499938964844,283.1499938964844,25657.83203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847130060195923,1.0,0.0,0.0,3.373913526535034,3.3739330768585205,7.595584747832618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.7255859375,0.0,1175.625732421875,1895.4371337890625,0.0,1492.2626953125,0.834011971950531,1.0,0.0,3.0,1.0,0.0
17822340,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.769300639629364,0.1999562680721283,0.1804467290639877,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.7204886674880981,0.162027820944786,0.1546269953250885,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7828250527381897,0.2105250805616378,0.1477503329515457,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.7193870544433594,0.1612088829278946,0.1538794487714767,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.6639012694358826,0.1273887306451797,0.5799481272697449,285.9088439941406,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58502197265625,285.90924072265625,1.0,0.307177722454071,1.0,1.0,0.0,1.0,-1.460187911987305,1.4601861238479614,1.7624379324843176e-06,1.118537664413452,1.0,1.0,0.0,61.40013885498047,45.0,30793.767578125,-0.0,330.1185913085937,1.0,283.1499938964844,285.2816772460937,296.1531677246094,298.2085876464844,293.1499938964844,293.1499938964844,283.1499938964844,26879.318359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893882155418396,1.0,0.0,0.0,3.4532904624938965,3.453310966491699,7.957186198837007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.6630859375,0.0,1260.569091796875,1895.4371337890625,0.0,1528.0341796875,0.8534716963768005,1.0,0.0,3.0,1.0,0.0
17822400,297.62921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.769300639629364,0.1999562680721283,0.1804467290639877,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.7204886674880981,0.162027820944786,0.1546269953250885,297.6600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088439941406,0.7828250527381897,0.2105250805616378,0.1477503329515457,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9088134765625,0.7193870544433594,0.1612088829278946,0.1538794487714767,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.6639012694358826,0.1273887306451797,0.5799481272697449,285.9088439941406,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.58502197265625,285.90924072265625,1.0,0.307177722454071,1.0,1.0,0.0,1.0,-1.460187911987305,1.4601861238479614,1.7624379324843176e-06,1.118537664413452,1.0,1.0,0.0,61.40013885498047,45.0,30793.767578125,-0.0,330.1185913085937,1.0,283.1499938964844,285.2816772460937,296.1531677246094,298.2085876464844,293.1499938964844,293.1499938964844,283.1499938964844,26879.318359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893882155418396,1.0,0.0,0.0,3.4532904624938965,3.453310966491699,7.957186198837007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.6630859375,0.0,1260.569091796875,1895.4371337890625,0.0,1528.0341796875,0.8534716963768005,1.0,0.0,3.0,1.0,0.0
17822460,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7941836714744568,0.2041736543178558,0.1839931458234787,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7402379512786865,0.1644929200410843,0.1566973179578781,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.8077591061592102,0.2145514637231826,0.1503758728504181,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7389774918556213,0.1635585874319076,0.1558429300785064,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.6826396584510803,0.128335565328598,0.5829228162765503,285.9075012207031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5649719238281,285.9079895019531,1.0,0.3019399046897888,1.0,1.0,0.0,1.0,-1.4760111570358276,1.4760093688964844,1.7978627511183731e-06,1.1312041282653809,1.0,1.0,0.0,55.28842926025391,33.0,31262.900390625,-0.0,322.257080078125,1.0,283.1499938964844,285.26776123046875,296.1792297363281,298.26300048828125,293.1499938964844,293.1499938964844,283.1499938964844,28066.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939414143562317,1.0,0.0,0.0,3.528730630874634,3.528752088546753,8.308646783916629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.2197265625,0.0,1345.0020751953125,1895.4371337890625,0.0,1563.2718505859375,0.8719777464866638,1.0,0.0,3.0,1.0,0.0
17822520,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7941836714744568,0.2041736543178558,0.1839931458234787,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7402379512786865,0.1644929200410843,0.1566973179578781,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.8077591061592102,0.2145514637231826,0.1503758728504181,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9074401855469,0.7389774918556213,0.1635585874319076,0.1558429300785064,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073791503906,0.6826396584510803,0.128335565328598,0.5829228162765503,285.9075012207031,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5649719238281,285.9079895019531,1.0,0.3019399046897888,1.0,1.0,0.0,1.0,-1.4760111570358276,1.4760093688964844,1.7978627511183731e-06,1.1312041282653809,1.0,1.0,0.0,55.28842926025391,33.0,31262.900390625,-0.0,322.257080078125,1.0,283.1499938964844,285.26776123046875,296.1792297363281,298.26300048828125,293.1499938964844,293.1499938964844,283.1499938964844,28066.55078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939414143562317,1.0,0.0,0.0,3.528730630874634,3.528752088546753,8.308646783916629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.2197265625,0.0,1345.0020751953125,1895.4371337890625,0.0,1563.2718505859375,0.8719777464866638,1.0,0.0,3.0,1.0,0.0
17822580,297.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.8184411525726318,0.2071918249130249,0.1864971220493316,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.760927677154541,0.1662751883268356,0.1581588089466095,297.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061584472656,0.830842912197113,0.2174284011125564,0.1522248238325119,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7594425082206726,0.1652532666921615,0.1572226881980896,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.7023939490318298,0.1290376335382461,0.5849903225898743,285.9061584472656,284.95001220703125,294.934814453125,293.1958923339844,294.932861328125,297.5517578125,285.9063720703125,1.0,0.2968512773513794,1.0,1.0,0.0,1.0,-1.4871304035186768,1.4871286153793335,1.823025968406e-06,1.1400995254516602,1.0,1.0,0.0,49.78644561767578,33.0,31605.12890625,-0.0,313.55572509765625,1.0,283.1499938964844,285.2566833496094,296.1980895996094,298.3026428222656,293.1499938964844,293.1499938964844,283.1499938964844,28992.451171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972229480743408,1.0,0.0,0.0,3.586463689804077,3.5864858627319336,8.582744612795068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.55517578125,0.0,1412.1044921875,1895.4371337890625,0.0,1588.9063720703125,0.8832495808601379,1.0,0.0,3.0,1.0,0.0
17822640,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075012207031,0.8288235664367676,0.2083246856927871,0.1874290704727172,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.770849883556366,0.1669474095106125,0.1587024182081222,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8412954807281494,0.2185073494911193,0.1529120355844497,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.7692667245864868,0.1658915728330612,0.1577345728874206,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.7114606499671936,0.1293040066957473,0.5857428312301636,285.90753173828125,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5470275878906,285.9080505371094,1.0,0.2946733832359314,1.0,1.0,0.0,1.0,-1.491244912147522,1.4912431240081787,1.832393422773748e-06,1.1433897018432615,1.0,1.0,0.0,47.50633239746094,25.0,31718.302734375,-0.0,309.67926025390625,1.0,283.1499938964844,285.2555847167969,296.2051086425781,298.3165283203125,293.1499938964844,293.1499938964844,283.1499938964844,29223.69140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982893347740173,1.0,0.0,0.0,3.600738048553467,3.6007602214813232,8.651199436826573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.1591796875,0.0,1429.0323486328125,1895.4371337890625,0.0,1597.2791748046875,0.8896538019180298,1.0,0.0,3.0,1.0,0.0
17822700,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8489054441452026,0.2103636115789413,0.1891182512044906,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7903409600257874,0.1681606620550155,0.1596949845552444,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.8619933724403381,0.2204492390155792,0.1541575342416763,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9065246582031,0.7885950207710266,0.1670423448085785,0.1586687117815017,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.90655517578125,0.7273870706558228,0.1297837644815445,0.5871509313583374,285.906494140625,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.53863525390625,285.9063720703125,1.0,0.2910937368869781,1.0,1.0,0.0,1.0,-1.4987715482711792,1.4987696409225464,1.849604473136424e-06,1.14940345287323,1.0,1.0,0.0,43.618896484375,25.0,31960.703125,-0.0,303.2510986328125,1.0,283.1499938964844,285.2470092773437,296.2181091308594,298.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,29928.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700539767742157,1.0,0.0,0.0,3.643882751464844,3.6439056396484375,8.859762488100387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.171875,0.0,1481.0194091796875,1895.4371337890625,0.0,1615.015625,0.897441565990448,1.0,0.0,3.0,1.0,0.0
17822760,297.5790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8731788992881775,0.2123704105615615,0.1907806098461151,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.8128657341003418,0.1693591326475143,0.1606759279966354,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083557128906,0.8869734406471252,0.2223607152700424,0.1553831696510315,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.811077356338501,0.1681770980358123,0.1595900505781173,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.7454785108566284,0.1302543580532074,0.5885317921638489,285.9083557128906,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5305480957031,285.9089660644531,1.0,0.2874680757522583,1.0,1.0,0.0,1.0,-1.5061800479888916,1.5061781406402588,1.866646471171407e-06,1.1553218364715576,1.0,1.0,0.0,39.76616668701172,25.0,32165.474609375,-0.0,296.7874450683594,1.0,283.1499938964844,285.24462890625,296.2308349609375,298.3692932128906,293.1499938964844,293.1499938964844,283.1499938964844,30366.61328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024689316749573,1.0,0.0,0.0,3.670474052429199,3.670497417449951,8.989542834569875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6233.73876953125,0.0,1513.6800537109375,1895.4371337890625,0.0,1630.29150390625,0.9067772626876832,1.0,0.0,3.0,1.0,0.0
17822820,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.9217952489852904,0.2162761986255645,0.1940999031066894,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8518805503845215,0.1717014610767364,0.1626801788806915,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.9378653764724731,0.2260855287313461,0.1578356176614761,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8498328924179077,0.1703883707523346,0.1614716649055481,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7811496257781982,0.1311541646718979,0.5915575623512268,285.91046142578125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5150146484375,285.91119384765625,1.0,0.2831757962703705,1.0,1.0,0.0,1.0,-1.5214067697525024,1.5214048624038696,1.9019723822566448e-06,1.1674684286117554,1.0,1.0,0.0,34.308807373046875,25.0,32615.185546875,-0.0,289.6593322753906,1.0,283.1499938964844,285.2351989746094,296.25640869140625,298.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,31501.884765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065622806549072,1.0,0.0,0.0,3.7384557723999023,3.738479852676392,9.325621590505762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.6669921875,0.0,1599.3533935546875,1895.4371337890625,0.0,1662.9212646484375,0.9234744310379028,1.0,0.0,3.0,1.0,0.0
17822880,297.5640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.9217952489852904,0.2162761986255645,0.1940999031066894,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8518805503845215,0.1717014610767364,0.1626801788806915,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91046142578125,0.9378653764724731,0.2260855287313461,0.1578356176614761,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8498328924179077,0.1703883707523346,0.1614716649055481,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.7811496257781982,0.1311541646718979,0.5915575623512268,285.91046142578125,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5150146484375,285.91119384765625,1.0,0.2831757962703705,1.0,1.0,0.0,1.0,-1.5214067697525024,1.5214048624038696,1.9019723822566448e-06,1.1674684286117554,1.0,1.0,0.0,34.308807373046875,25.0,32615.185546875,-0.0,289.6593322753906,1.0,283.1499938964844,285.2351989746094,296.25640869140625,298.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,31501.884765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065622806549072,1.0,0.0,0.0,3.7384557723999023,3.738479852676392,9.325621590505762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.6669921875,0.0,1599.3533935546875,1895.4371337890625,0.0,1662.9212646484375,0.9234744310379028,1.0,0.0,3.0,1.0,0.0
17822940,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.972212851047516,0.2200229316949844,0.1973402798175811,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.8931912183761597,0.1739577651023864,0.1646694093942642,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.984903872013092,0.2296761572360992,0.160240426659584,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.8907014727592468,0.1725116968154907,0.1633355915546417,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8172925710678101,0.1319824010133743,0.5945805907249451,285.9128723144531,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5001220703125,285.9136657714844,1.0,0.280617743730545,1.0,1.0,0.0,1.0,-1.5363352298736572,1.5363332033157349,1.937016122610657e-06,1.1793711185455322,1.0,1.0,0.0,30.429323196411133,28.0,33059.82421875,-0.0,286.3789978027344,1.0,283.1499938964844,285.2261962890625,296.2818298339844,298.474365234375,293.1499938964844,293.1499938964844,283.1499938964844,32645.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710617184638977,1.0,0.0,0.0,3.805706262588501,3.805731058120728,9.664153139965492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.4765625,0.0,1687.22705078125,1895.4371337890625,0.0,1695.528076171875,0.9399852752685548,1.0,0.0,3.0,1.0,0.0
17823000,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.972212851047516,0.2200229316949844,0.1973402798175811,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.8931912183761597,0.1739577651023864,0.1646694093942642,297.5583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128723144531,0.984903872013092,0.2296761572360992,0.160240426659584,297.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.8907014727592468,0.1725116968154907,0.1633355915546417,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91265869140625,0.8172925710678101,0.1319824010133743,0.5945805907249451,285.9128723144531,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5001220703125,285.9136657714844,1.0,0.280617743730545,1.0,1.0,0.0,1.0,-1.5363352298736572,1.5363332033157349,1.937016122610657e-06,1.1793711185455322,1.0,1.0,0.0,30.429323196411133,28.0,33059.82421875,-0.0,286.3789978027344,1.0,283.1499938964844,285.2261962890625,296.2818298339844,298.474365234375,293.1499938964844,293.1499938964844,283.1499938964844,32645.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710617184638977,1.0,0.0,0.0,3.805706262588501,3.805731058120728,9.664153139965492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.4765625,0.0,1687.22705078125,1895.4371337890625,0.0,1695.528076171875,0.9399852752685548,1.0,0.0,3.0,1.0,0.0
17823060,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.9894008040428162,0.2235673367977142,0.2005245238542556,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.910789430141449,0.176095575094223,0.1666755527257919,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.9882097840309144,0.2339282929897308,0.1552705019712448,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.9078494906425476,0.1745169311761856,0.1652163565158844,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8298653364181519,0.1327147632837295,0.5977639555931091,285.9091186523437,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4877624511719,285.9081726074219,1.0,0.2801487147808075,1.0,1.0,0.0,1.0,-1.5414282083511353,1.5414263010025024,1.94917265616823e-06,1.1835293769836426,1.0,1.0,0.0,29.348045349121094,31.0,33353.4453125,-0.0,286.1024169921875,1.0,283.1499938964844,285.2103576660156,296.3066711425781,298.52178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33775.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139627933502197,1.0,0.0,0.0,3.8710243701934814,3.871050119400024,9.998735777116965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.650390625,0.0,1775.601806640625,1895.4371337890625,0.0,1722.638916015625,0.9550289511680604,1.0,0.0,3.0,1.0,0.0
17823120,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091491699219,0.9894008040428162,0.2235673367977142,0.2005245238542556,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.910789430141449,0.176095575094223,0.1666755527257919,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9091186523437,0.9882097840309144,0.2339282929897308,0.1552705019712448,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90924072265625,0.9078494906425476,0.1745169311761856,0.1652163565158844,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.909423828125,0.8298653364181519,0.1327147632837295,0.5977639555931091,285.9091186523437,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4877624511719,285.9081726074219,1.0,0.2801487147808075,1.0,1.0,0.0,1.0,-1.5414282083511353,1.5414263010025024,1.94917265616823e-06,1.1835293769836426,1.0,1.0,0.0,29.348045349121094,31.0,33353.4453125,-0.0,286.1024169921875,1.0,283.1499938964844,285.2103576660156,296.3066711425781,298.52178955078125,293.1499938964844,293.1499938964844,283.04998779296875,33775.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139627933502197,1.0,0.0,0.0,3.8710243701934814,3.871050119400024,9.998735777116965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.650390625,0.0,1775.601806640625,1895.4371337890625,0.0,1722.638916015625,0.9550289511680604,1.0,0.0,3.0,1.0,0.0
17823180,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280334472656,0.9958987832069396,0.2270559072494506,0.203594759106636,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.9181534051895142,0.1779942065477371,0.1685262322425842,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.985204815864563,0.2392594963312149,0.1520138680934906,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.9148447513580322,0.1762853115797042,0.1669433414936065,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.8337068557739258,0.1333020776510238,0.6005415916442871,285.8280029296875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4800109863281,285.8269958496094,1.0,0.2810413837432861,1.0,1.0,0.0,1.0,-1.5483020544052124,1.5483001470565796,1.965366664080648e-06,1.1888768672943115,1.0,1.0,0.0,29.215106964111328,34.0,33916.62109375,-0.0,289.00396728515625,1.0,283.0509948730469,285.1166076660156,296.3309936523437,298.59100341796875,293.1499938964844,293.1499938964844,282.75,34727.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214611768722534,1.0,0.0,0.0,3.9252138137817374,3.9252402782440186,1.0280633659931482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.29248046875,0.0,1851.2193603515625,1895.4371337890625,0.0,1784.0606689453125,0.966253399848938,1.0,0.0,3.0,1.0,0.0
17823240,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280334472656,0.9958987832069396,0.2270559072494506,0.203594759106636,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.9181534051895142,0.1779942065477371,0.1685262322425842,297.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8280639648437,0.985204815864563,0.2392594963312149,0.1520138680934906,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.9148447513580322,0.1762853115797042,0.1669433414936065,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287048339844,0.8337068557739258,0.1333020776510238,0.6005415916442871,285.8280029296875,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4800109863281,285.8269958496094,1.0,0.2810413837432861,1.0,1.0,0.0,1.0,-1.5483020544052124,1.5483001470565796,1.965366664080648e-06,1.1888768672943115,1.0,1.0,0.0,29.215106964111328,34.0,33916.62109375,-0.0,289.00396728515625,1.0,283.0509948730469,285.1166076660156,296.3309936523437,298.59100341796875,293.1499938964844,293.1499938964844,282.75,34727.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214611768722534,1.0,0.0,0.0,3.9252138137817374,3.9252402782440186,1.0280633659931482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.29248046875,0.0,1851.2193603515625,1895.4371337890625,0.0,1784.0606689453125,0.966253399848938,1.0,0.0,3.0,1.0,0.0
17823300,297.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6920471191406,0.9967780113220216,0.2282855957746505,0.2043254226446151,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.695556640625,0.9198870062828064,0.1787942200899124,0.1693502068519592,297.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.9852031469345092,0.241688385605812,0.152010902762413,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.9164423942565918,0.1770218461751938,0.1677066683769226,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70135498046875,0.8341771364212036,0.1334858536720276,0.6016203761100769,285.69171142578125,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4739685058594,285.6671142578125,1.0,0.2819939851760864,1.0,1.0,0.0,1.0,-1.5542677640914917,1.5542657375335691,1.979678245334071e-06,1.1936877965927124,1.0,1.0,0.0,29.3315372467041,34.0,34950.88671875,-0.0,291.7135925292969,1.0,282.7920837402344,284.9296875,296.3562316894531,298.76641845703125,293.1499938964844,293.1499938964844,282.75,35016.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457171678543091,1.0,0.0,0.0,3.941483497619629,3.9415104389190674,1.0366036349296337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.80029296875,0.0,1874.3345947265625,1895.4371337890625,0.0,1988.5146484375,0.970124125480652,1.0,0.0,3.0,1.0,0.0
17823360,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144104003906,0.996937334537506,0.229272648692131,0.2059601545333862,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148986816406,0.9186968803405762,0.1794280856847763,0.1700219213962555,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.986177146434784,0.2435565888881683,0.1536673605442047,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.61492919921875,0.9151606559753418,0.1775932759046554,0.1683191061019897,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6158752441406,0.8324880003929138,0.1335233747959137,0.6021069884300232,285.6144104003906,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4649353027344,285.6123352050781,1.0,0.2832134366035461,1.0,1.0,0.0,1.0,-1.5603091716766355,1.560307264328003,1.994148078665603e-06,1.1984771490097046,1.0,1.0,0.0,29.63556861877441,37.0,35120.40625,-0.0,295.3373107910156,1.0,282.7544250488281,284.8788757324219,296.35467529296875,298.7102355957031,293.1499938964844,293.1499938964844,282.45001220703125,35239.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372903227806091,1.0,0.0,0.0,3.954007625579834,3.954034566879273,1.0432016779304831e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.48583984375,0.0,1892.258544921875,1895.4371337890625,0.0,1916.541748046875,0.9731035828590392,1.0,0.0,3.0,1.0,0.0
17823420,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.9905136823654176,0.2307730317115783,0.2074862867593765,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.9094748497009276,0.1803924739360809,0.1710676997900009,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.990100920200348,0.2456398457288742,0.1611251980066299,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.9059491753578186,0.1784312427043914,0.1692458838224411,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8238709568977356,0.1332885771989822,0.6017123460769653,285.4023742675781,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4404602050781,285.4008483886719,1.0,0.286285936832428,1.0,1.0,0.0,1.0,-1.5727916955947876,1.5727896690368652,2.024260083999252e-06,1.208373785018921,1.0,1.0,0.0,30.75356101989746,40.0,36318.875,-0.0,304.2419128417969,1.0,282.4573059082031,284.645263671875,296.37713623046875,298.8003845214844,293.1499938964844,293.1499938964844,282.1499938964844,35546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746935248374939,1.0,0.0,0.0,3.971219539642334,3.971246719360352,1.0523035598453134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.09423828125,0.0,1917.077392578125,1895.4371337890625,0.0,1998.9962158203125,0.9771978855133056,1.0,0.0,3.0,1.0,0.0
17823480,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.9905136823654176,0.2307730317115783,0.2074862867593765,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.9094748497009276,0.1803924739360809,0.1710676997900009,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.990100920200348,0.2456398457288742,0.1611251980066299,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.9059491753578186,0.1784312427043914,0.1692458838224411,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8238709568977356,0.1332885771989822,0.6017123460769653,285.4023742675781,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4404602050781,285.4008483886719,1.0,0.286285936832428,1.0,1.0,0.0,1.0,-1.5727916955947876,1.5727896690368652,2.024260083999252e-06,1.208373785018921,1.0,1.0,0.0,30.75356101989746,40.0,36318.875,-0.0,304.2419128417969,1.0,282.4573059082031,284.645263671875,296.37713623046875,298.8003845214844,293.1499938964844,293.1499938964844,282.1499938964844,35546.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746935248374939,1.0,0.0,0.0,3.971219539642334,3.971246719360352,1.0523035598453134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.09423828125,0.0,1917.077392578125,1895.4371337890625,0.0,1998.9962158203125,0.9771978855133056,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.9847691655158995,0.231505200266838,0.208253726363182,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.9023785591125488,0.1808346509933471,0.1715670078992843,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.994047999382019,0.2457733154296875,0.1677400469779968,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303161621094,0.898939847946167,0.1787960529327392,0.1696713715791702,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23443603515625,0.8170149922370911,0.1329633444547653,0.6006625890731812,285.2276611328125,284.95001220703125,295.3318176269531,293.3952331542969,295.3301086425781,297.4217224121094,285.2137145996094,1.0,0.2885638475418091,1.0,1.0,0.0,1.0,-1.58177649974823,1.5817744731903076,2.0460756786633283e-06,1.2154641151428225,1.0,1.0,0.0,31.632755279541016,40.0,37409.5,0.0,310.8529968261719,1.0,282.1767272949219,284.4347839355469,296.4007873535156,298.94244384765625,293.1499938964844,293.1499938964844,282.1499938964844,35671.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649219036102295,1.0,0.0,0.0,3.978184223175049,3.9782114028930655,1.055997927323915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.39013671875,0.0,1927.1817626953125,1895.4371337890625,0.0,2155.880126953125,0.978854477405548,1.0,0.0,3.0,1.0,0.0
17823600,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.980659246444702,0.2318856865167617,0.2086144536733627,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.8977909088134766,0.1810491234064102,0.1717988550662994,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943664550781,0.9962279796600342,0.2452668398618698,0.1719798743724823,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949462890625,0.8942955732345581,0.1789647489786148,0.1698593646287918,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.8123558759689331,0.1326956152915954,0.5996482968330383,285.1944580078125,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4084777832031,285.19244384765625,1.0,0.2900978028774261,1.0,1.0,0.0,1.0,-1.5880300998687744,1.588028073310852,2.061431359834387e-06,1.2204726934432983,1.0,1.0,0.0,32.233646392822266,43.0,37573.1640625,0.0,315.2161560058594,1.0,282.15655517578125,284.4139709472656,296.4027709960937,298.9037780761719,293.1499938964844,293.1499938964844,281.8500061035156,35729.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758212149143219,1.0,0.0,0.0,3.981424331665039,3.981451749801636,1.0577188049865072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.82373046875,0.0,1931.8946533203125,1895.4371337890625,0.0,2096.909912109375,0.979625165462494,1.0,0.0,3.0,1.0,0.0
17823660,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9476720690727234,0.2325917184352874,0.2094840854406356,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8669719099998474,0.1813981980085373,0.1723473370075225,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.965322196483612,0.2449071109294891,0.1716097444295883,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8635278940200806,0.1792022585868835,0.1702989488840103,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7822311520576477,0.1317750811576843,0.5965402722358704,284.9632568359375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3773803710937,284.9601745605469,1.0,0.2936334311962127,1.0,1.0,0.0,1.0,-1.5846073627471924,1.58460533618927,2.0531313111860072e-06,1.2178316116333008,0.9956223368644714,0.9956223368644714,0.0,35.69256591796875,46.0,38485.703125,0.0,323.1766357421875,1.0,281.8539428710937,284.16278076171875,296.4241943359375,298.98760986328125,293.1499938964844,293.1499938964844,281.54998779296875,35852.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674100399017334,1.0,0.0,0.0,3.9873299598693848,3.987357378005981,1.060858949131216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.96826171875,0.0,1940.641845703125,1895.4371337890625,0.0,2177.8740234375,0.9810270667076112,1.0,0.0,3.0,1.0,0.0
17823720,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.9476720690727234,0.2325917184352874,0.2094840854406356,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8669719099998474,0.1813981980085373,0.1723473370075225,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.965322196483612,0.2449071109294891,0.1716097444295883,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8635278940200806,0.1792022585868835,0.1702989488840103,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.7822311520576477,0.1317750811576843,0.5965402722358704,284.9632568359375,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3773803710937,284.9601745605469,1.0,0.2936334311962127,1.0,1.0,0.0,1.0,-1.5846073627471924,1.58460533618927,2.0531313111860072e-06,1.2178316116333008,0.9956223368644714,0.9956223368644714,0.0,35.69256591796875,46.0,38485.703125,0.0,323.1766357421875,1.0,281.8539428710937,284.16278076171875,296.4241943359375,298.98760986328125,293.1499938964844,293.1499938964844,281.54998779296875,35852.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674100399017334,1.0,0.0,0.0,3.9873299598693848,3.987357378005981,1.060858949131216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.96826171875,0.0,1940.641845703125,1895.4371337890625,0.0,2177.8740234375,0.9810270667076112,1.0,0.0,3.0,1.0,0.0
17823780,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9181838631629944,0.2330450117588043,0.2100265920162201,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8438465595245361,0.1815533190965652,0.1726451516151428,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.9365499019622804,0.2453386783599853,0.1719024628400802,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8405157327651978,0.1792575418949127,0.1705008447170257,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7585457563400269,0.1307025998830795,0.5924246311187744,284.814208984375,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3515014648437,284.82684326171875,1.0,0.2970317602157593,1.0,1.0,0.0,1.0,-1.581269145011902,1.58126699924469,2.044934035438928e-06,1.2151473760604858,0.831180214881897,0.831180214881897,0.0,39.03535842895508,49.0,38724.828125,0.0,330.5387878417969,1.0,281.55572509765625,284.0430603027344,296.4389953613281,299.0170288085937,293.1499938964844,293.1499938964844,281.8500061035156,44713.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697434425354004,1.0,0.0,0.0,3.7046327590942383,3.70465874671936,9.157640761259244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.76171875,0.0,1660.975341796875,1895.4371337890625,0.0,2198.560302734375,0.9234067797660828,1.0,0.0,3.0,1.0,0.0
17823840,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.9181838631629944,0.2330450117588043,0.2100265920162201,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8438465595245361,0.1815533190965652,0.1726451516151428,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144226074219,0.9365499019622804,0.2453386783599853,0.1719024628400802,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.8405157327651978,0.1792575418949127,0.1705008447170257,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.7585457563400269,0.1307025998830795,0.5924246311187744,284.814208984375,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3515014648437,284.82684326171875,1.0,0.2970317602157593,1.0,1.0,0.0,1.0,-1.581269145011902,1.58126699924469,2.044934035438928e-06,1.2151473760604858,0.831180214881897,0.831180214881897,0.0,39.03535842895508,49.0,38724.828125,0.0,330.5387878417969,1.0,281.55572509765625,284.0430603027344,296.4389953613281,299.0170288085937,293.1499938964844,293.1499938964844,281.8500061035156,44713.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697434425354004,1.0,0.0,0.0,3.7046327590942383,3.70465874671936,9.157640761259244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.76171875,0.0,1660.975341796875,1895.4371337890625,0.0,2198.560302734375,0.9234067797660828,1.0,0.0,3.0,1.0,0.0
