time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9073466658592224,0.2337908595800399,0.2104906886816024,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8352724313735962,0.1819162517786026,0.1728911995887756,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9251126050949096,0.2461040914058685,0.1722895950078964,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.83195561170578,0.1795673370361328,0.1706986427307129,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7495725750923157,0.1303893774747848,0.5907202959060669,285.0014038085937,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.3439636230469,285.0238952636719,1.0,0.2987170219421386,1.0,1.0,0.0,1.0,-1.5807746648788452,1.5807726383209229,2.043658923867042e-06,1.2146940231323242,0.9387449622154236,0.9387449622154236,0.0,40.55762100219727,49.0,38141.01171875,0.0,334.39080810546875,1.0,281.8025817871094,284.2498779296875,296.43524169921875,298.838134765625,293.1499938964844,293.1499938964844,281.8500061035156,36853.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408668994903564,1.0,0.0,0.0,3.704809904098511,3.704834461212158,9.15851671834389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.4248046875,0.0,1601.4903564453125,1895.4371337890625,0.0,1946.9725341796875,0.921541690826416,1.0,0.0,3.0,1.0,0.0
17823960,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9005849361419678,0.234843760728836,0.2113884389400482,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8294122815132141,0.1825064122676849,0.1734139025211334,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9174296259880066,0.2471839785575866,0.1729971766471862,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8260633945465088,0.1801018267869949,0.1711696684360504,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7432490587234497,0.1302782297134399,0.590079665184021,285.0448913574219,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3402099609375,285.04315185546875,1.0,0.3004897534847259,1.0,1.0,0.0,1.0,-1.5831236839294434,1.583121657371521,2.049329395958921e-06,1.2165004014968872,0.9961891770362854,0.9961891770362854,0.0,41.834251403808594,52.0,38344.75390625,0.0,338.9998474121094,1.0,281.8431701660156,284.2521057128906,296.4605407714844,298.9395751953125,293.1499938964844,293.1499938964844,281.54998779296875,33185.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517491579055786,1.0,0.0,0.0,3.806495428085327,3.806520462036133,9.668161737863556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.93115234375,0.0,1692.381591796875,1895.4371337890625,0.0,2040.6029052734373,0.9387224316596984,1.0,0.0,3.0,1.0,0.0
17824020,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8865833282470703,0.2359291166067123,0.2127513140439987,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8174340128898621,0.1832484006881714,0.1743637770414352,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9024214148521424,0.2486019730567932,0.1742320954799652,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8139157295227051,0.1807378232479095,0.1720178425312042,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7308486104011536,0.1297881454229354,0.5888343453407288,284.86395263671875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32666015625,284.8700561523437,1.0,0.3041235506534576,1.0,1.0,0.0,1.0,-1.586908936500549,1.586906909942627,2.058550535366521e-06,1.2194665670394895,0.8594528436660767,0.8594528436660767,0.0,44.61400985717773,55.0,38960.55859375,0.0,348.4051513671875,1.0,281.5570678710937,284.07666015625,296.4707946777344,299.063720703125,293.1499938964844,293.1499938964844,281.8500061035156,40403.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711319923400879,1.0,0.0,0.0,3.687885999679565,3.68791127204895,9.075034199668152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.1650390625,0.0,1609.0185546875,1895.4371337890625,0.0,2210.89697265625,0.9164053201675416,1.0,0.0,3.0,1.0,0.0
17824080,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8865833282470703,0.2359291166067123,0.2127513140439987,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8174340128898621,0.1832484006881714,0.1743637770414352,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9024214148521424,0.2486019730567932,0.1742320954799652,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8139157295227051,0.1807378232479095,0.1720178425312042,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7308486104011536,0.1297881454229354,0.5888343453407288,284.86395263671875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32666015625,284.8700561523437,1.0,0.3041235506534576,1.0,1.0,0.0,1.0,-1.586908936500549,1.586906909942627,2.058550535366521e-06,1.2194665670394895,0.8594528436660767,0.8594528436660767,0.0,44.61400985717773,55.0,38960.55859375,0.0,348.4051513671875,1.0,281.5570678710937,284.07666015625,296.4707946777344,299.063720703125,293.1499938964844,293.1499938964844,281.8500061035156,40403.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711319923400879,1.0,0.0,0.0,3.687885999679565,3.68791127204895,9.075034199668152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.1650390625,0.0,1609.0185546875,1895.4371337890625,0.0,2210.89697265625,0.9164053201675416,1.0,0.0,3.0,1.0,0.0
17824140,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8742735981941223,0.2376246899366378,0.2141178846359253,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.806349515914917,0.1843376606702804,0.1753389239311218,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8900313377380371,0.2505518496036529,0.1754984259605407,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8024826645851135,0.1817159056663513,0.1728900671005249,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7197351455688477,0.129564881324768,0.5877384543418884,285.0658569335937,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.319091796875,285.06402587890625,1.0,0.3077979385852813,1.0,1.0,0.0,1.0,-1.5909687280654907,1.5909667015075684,2.0683714865299407e-06,1.222561001777649,1.0,1.0,0.0,47.41704940795898,58.0,38570.609375,0.0,358.0596008300781,1.0,281.8431701660156,284.26544189453125,296.4804382324219,298.9768981933594,293.1499938964844,293.1499938964844,281.54998779296875,32670.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543812990188599,1.0,0.0,0.0,3.807630062103272,3.807655096054077,9.67392679740442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.39892578125,0.0,1689.7239990234375,1895.4371337890625,0.0,2063.47412109375,0.9382657408714294,1.0,0.0,3.0,1.0,0.0
17824200,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.8742735981941223,0.2376246899366378,0.2141178846359253,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.806349515914917,0.1843376606702804,0.1753389239311218,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.8900313377380371,0.2505518496036529,0.1754984259605407,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8024826645851135,0.1817159056663513,0.1728900671005249,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7197351455688477,0.129564881324768,0.5877384543418884,285.0658569335937,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.319091796875,285.06402587890625,1.0,0.3077979385852813,1.0,1.0,0.0,1.0,-1.5909687280654907,1.5909667015075684,2.0683714865299407e-06,1.222561001777649,1.0,1.0,0.0,47.41704940795898,58.0,38570.609375,0.0,358.0596008300781,1.0,281.8431701660156,284.26544189453125,296.4804382324219,298.9768981933594,293.1499938964844,293.1499938964844,281.54998779296875,32670.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543812990188599,1.0,0.0,0.0,3.807630062103272,3.807655096054077,9.67392679740442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.39892578125,0.0,1689.7239990234375,1895.4371337890625,0.0,2063.47412109375,0.9382657408714294,1.0,0.0,3.0,1.0,0.0
17824260,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.862765908241272,0.2385048568248748,0.2153261452913284,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7954832315444946,0.1850789785385131,0.1763232350349426,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8784485459327698,0.2518812417984009,0.1767048388719558,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.791513979434967,0.1823516339063644,0.1737723499536514,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7087590098381042,0.1291302293539047,0.5869095325469971,284.8671264648437,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30731201171875,284.8708190917969,1.0,0.3115649819374084,1.0,1.0,0.0,1.0,-1.5951170921325684,1.5951149463653564,2.0785178094229195e-06,1.2257940769195557,0.8779832720756531,0.8779832720756531,0.0,50.34467315673828,61.0,39275.0078125,0.0,368.1447448730469,1.0,281.5569763183594,284.06500244140625,296.4841003417969,299.0990600585937,293.1499938964844,293.1499938964844,281.8500061035156,39140.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774283230304718,1.0,0.0,0.0,3.737506866455078,3.737532377243042,9.320888239017222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.97314453125,0.0,1656.7823486328125,1895.4371337890625,0.0,2238.967529296875,0.926193356513977,1.0,0.0,3.0,1.0,0.0
17824320,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.862765908241272,0.2385048568248748,0.2153261452913284,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7954832315444946,0.1850789785385131,0.1763232350349426,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8784485459327698,0.2518812417984009,0.1767048388719558,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.791513979434967,0.1823516339063644,0.1737723499536514,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7087590098381042,0.1291302293539047,0.5869095325469971,284.8671264648437,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.30731201171875,284.8708190917969,1.0,0.3115649819374084,1.0,1.0,0.0,1.0,-1.5951170921325684,1.5951149463653564,2.0785178094229195e-06,1.2257940769195557,0.8779832720756531,0.8779832720756531,0.0,50.34467315673828,61.0,39275.0078125,0.0,368.1447448730469,1.0,281.5569763183594,284.06500244140625,296.4841003417969,299.0990600585937,293.1499938964844,293.1499938964844,281.8500061035156,39140.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774283230304718,1.0,0.0,0.0,3.737506866455078,3.737532377243042,9.320888239017222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.97314453125,0.0,1656.7823486328125,1895.4371337890625,0.0,2238.967529296875,0.926193356513977,1.0,0.0,3.0,1.0,0.0
17824380,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8523176312446594,0.2399458438158035,0.216464415192604,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7853766679763794,0.1860904842615127,0.1772394329309463,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8678616285324097,0.2536588609218597,0.1778581887483596,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7813389897346497,0.1832535862922668,0.1745870858430862,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6977338790893555,0.1288729310035705,0.5857581496238708,285.0665588378906,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3005676269531,285.065673828125,1.0,0.3152816891670227,1.0,1.0,0.0,1.0,-1.5985609292984009,1.598558783531189,2.086848553517484e-06,1.228375792503357,1.0,1.0,0.0,53.32795715332031,64.0,38783.51171875,0.0,378.0614318847656,1.0,281.8434753417969,284.2588195800781,296.4871520996094,298.9994201660156,293.1499938964844,293.1499938964844,281.54998779296875,33171.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570580840110779,1.0,0.0,0.0,3.8380846977233887,3.838109970092773,9.829294640439912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.287109375,0.0,1730.4075927734375,1895.4371337890625,0.0,2086.81884765625,0.9453712701797484,1.0,0.0,3.0,1.0,0.0
17824440,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8523176312446594,0.2399458438158035,0.216464415192604,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7853766679763794,0.1860904842615127,0.1772394329309463,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8678616285324097,0.2536588609218597,0.1778581887483596,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7813389897346497,0.1832535862922668,0.1745870858430862,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.6977338790893555,0.1288729310035705,0.5857581496238708,285.0665588378906,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3005676269531,285.065673828125,1.0,0.3152816891670227,1.0,1.0,0.0,1.0,-1.5985609292984009,1.598558783531189,2.086848553517484e-06,1.228375792503357,1.0,1.0,0.0,53.32795715332031,64.0,38783.51171875,0.0,378.0614318847656,1.0,281.8434753417969,284.2588195800781,296.4871520996094,298.9994201660156,293.1499938964844,293.1499938964844,281.54998779296875,33171.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570580840110779,1.0,0.0,0.0,3.8380846977233887,3.838109970092773,9.829294640439912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.287109375,0.0,1730.4075927734375,1895.4371337890625,0.0,2086.81884765625,0.9453712701797484,1.0,0.0,3.0,1.0,0.0
17824500,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.8480668663978577,0.2404754012823104,0.2171737998723983,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.7811997532844543,0.186534896492958,0.1778051257133484,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8635375499725342,0.2544093728065491,0.1785344779491424,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7771340012550354,0.1836449205875396,0.1751011162996292,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339599609375,0.6930280923843384,0.1287199109792709,0.5856164693832397,284.92291259765625,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2967529296875,284.8986511230469,1.0,0.3171826004981994,1.0,1.0,0.0,1.0,-1.6013522148132324,1.6013500690460205,2.093704551953124e-06,1.2305455207824707,0.9478053450584412,0.9478053450584412,0.0,54.75514602661133,64.0,39681.98046875,0.0,383.4279479980469,1.0,281.59295654296875,284.0674743652344,296.50177001953125,299.1996459960937,293.1499938964844,293.1499938964844,281.54998779296875,34748.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785087525844574,1.0,0.0,0.0,3.860849380493164,3.860875129699707,9.946240879799009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.216796875,0.0,1770.737548828125,1895.4371337890625,0.0,2335.93603515625,0.950690507888794,1.0,0.0,3.0,1.0,0.0
17824560,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.8427693843841553,0.2406338304281234,0.217502161860466,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7761285901069641,0.1867651939392089,0.1781670749187469,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8582146763801575,0.2548460662364959,0.178969994187355,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7720515727996826,0.1838250905275344,0.1754146665334701,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.6874794960021973,0.1284041404724121,0.5848034620285034,284.8653869628906,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2898864746094,284.8686218261719,1.0,0.3190288543701172,1.0,1.0,0.0,1.0,-1.6021062135696411,1.6021040678024292,2.095528543577529e-06,1.231105089187622,0.8859527707099915,0.8859527707099915,0.0,56.37905883789063,52.0,39484.1796875,0.0,388.25732421875,1.0,281.5561218261719,284.0536499023437,296.4858703613281,299.11639404296875,293.1499938964844,293.1499938964844,281.8500061035156,38996.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769056558609009,1.0,0.0,0.0,3.7726879119873047,3.772713661193848,9.497188102614018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.95654296875,0.0,1697.1680908203125,1895.4371337890625,0.0,2262.40283203125,0.9339910745620728,1.0,0.0,3.0,1.0,0.0
17824620,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8483800888061523,0.2419019192457199,0.2183112651109695,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7816741466522217,0.1877119988203048,0.1788486093282699,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8645493984222412,0.2564857006072998,0.1798962652683258,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7774063348770142,0.1846647411584854,0.1759971380233764,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6907864809036255,0.1281115263700485,0.5826826691627502,285.0660400390625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2841186523437,285.0654296875,1.0,0.3173082172870636,1.0,1.0,0.0,1.0,-1.6031591892242432,1.6031570434570312,2.097959395541693e-06,1.231783390045166,1.0,1.0,0.0,55.0908088684082,40.0,38892.12109375,0.0,385.3065490722656,1.0,281.8436584472656,284.2518310546875,296.4836730957031,299.00518798828125,293.1499938964844,293.1499938964844,281.54998779296875,33549.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758952260017395,1.0,0.0,0.0,3.859858512878418,3.859884262084961,9.941136340785306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.44580078125,0.0,1760.027099609375,1895.4371337890625,0.0,2103.388916015625,0.9505555033683776,1.0,0.0,3.0,1.0,0.0
17824680,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8483800888061523,0.2419019192457199,0.2183112651109695,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7816741466522217,0.1877119988203048,0.1788486093282699,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.8645493984222412,0.2564857006072998,0.1798962652683258,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7774063348770142,0.1846647411584854,0.1759971380233764,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.6907864809036255,0.1281115263700485,0.5826826691627502,285.0660400390625,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2841186523437,285.0654296875,1.0,0.3173082172870636,1.0,1.0,0.0,1.0,-1.6031591892242432,1.6031570434570312,2.097959395541693e-06,1.231783390045166,1.0,1.0,0.0,55.0908088684082,40.0,38892.12109375,0.0,385.3065490722656,1.0,281.8436584472656,284.2518310546875,296.4836730957031,299.00518798828125,293.1499938964844,293.1499938964844,281.54998779296875,33549.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758952260017395,1.0,0.0,0.0,3.859858512878418,3.859884262084961,9.941136340785306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7116.44580078125,0.0,1760.027099609375,1895.4371337890625,0.0,2103.388916015625,0.9505555033683776,1.0,0.0,3.0,1.0,0.0
17824740,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8676193356513977,0.2424953877925872,0.2189682126045227,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8003164529800415,0.1883668601512909,0.1794495731592178,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8852275013923645,0.2575858533382416,0.1807208061218261,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7957795262336731,0.1852190941572189,0.1765004247426986,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7059738636016846,0.1276568621397018,0.5803147554397583,284.8617553710937,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27490234375,284.86492919921875,1.0,0.3121126890182495,1.0,1.0,0.0,1.0,-1.6034245491027832,1.6034224033355713,2.098504637615406e-06,1.2318952083587646,0.8867185115814209,0.8867185115814209,0.0,50.49303436279297,28.0,39509.44140625,0.0,372.89892578125,1.0,281.5556945800781,284.0444030761719,296.4779663085937,299.1123962402344,293.1499938964844,293.1499938964844,281.8500061035156,39201.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780652642250061,1.0,0.0,0.0,3.788479804992676,3.788505792617798,9.57686211222608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.373046875,0.0,1717.6259765625,1895.4371337890625,0.0,2272.78662109375,0.937641143798828,1.0,0.0,3.0,1.0,0.0
17824800,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.8676193356513977,0.2424953877925872,0.2189682126045227,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8003164529800415,0.1883668601512909,0.1794495731592178,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.8852275013923645,0.2575858533382416,0.1807208061218261,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7957795262336731,0.1852190941572189,0.1765004247426986,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.7059738636016846,0.1276568621397018,0.5803147554397583,284.8617553710937,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27490234375,284.86492919921875,1.0,0.3121126890182495,1.0,1.0,0.0,1.0,-1.6034245491027832,1.6034224033355713,2.098504637615406e-06,1.2318952083587646,0.8867185115814209,0.8867185115814209,0.0,50.49303436279297,28.0,39509.44140625,0.0,372.89892578125,1.0,281.5556945800781,284.0444030761719,296.4779663085937,299.1123962402344,293.1499938964844,293.1499938964844,281.8500061035156,39201.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7780652642250061,1.0,0.0,0.0,3.788479804992676,3.788505792617798,9.57686211222608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.373046875,0.0,1717.6259765625,1895.4371337890625,0.0,2272.78662109375,0.937641143798828,1.0,0.0,3.0,1.0,0.0
17824860,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9029355645179749,0.2437219768762588,0.2195228338241577,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8311318755149841,0.1893263757228851,0.1799210608005523,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9236651062965392,0.2591743171215057,0.1814458221197128,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8267349600791931,0.1860736161470413,0.1768751442432403,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7313501834869385,0.127411738038063,0.5773609280586243,285.0621032714844,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2707824707031,285.0614013671875,1.0,0.3043400049209595,1.0,1.0,0.0,1.0,-1.602427363395691,1.602425217628479,2.0958148070349125e-06,1.2309144735336304,1.0,1.0,0.0,43.72873306274414,25.0,38848.01953125,0.0,353.92535400390625,1.0,281.8437194824219,284.24371337890625,296.4721069335937,298.9927062988281,293.1499938964844,293.1499938964844,281.54998779296875,33703.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594654560089111,1.0,0.0,0.0,3.868704319000244,3.868730068206787,9.986754321289482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.38232421875,0.0,1772.16015625,1895.4371337890625,0.0,2107.885986328125,0.952664077281952,1.0,0.0,3.0,1.0,0.0
17824920,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9029355645179749,0.2437219768762588,0.2195228338241577,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8311318755149841,0.1893263757228851,0.1799210608005523,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9236651062965392,0.2591743171215057,0.1814458221197128,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8267349600791931,0.1860736161470413,0.1768751442432403,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7313501834869385,0.127411738038063,0.5773609280586243,285.0621032714844,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2707824707031,285.0614013671875,1.0,0.3043400049209595,1.0,1.0,0.0,1.0,-1.602427363395691,1.602425217628479,2.0958148070349125e-06,1.2309144735336304,1.0,1.0,0.0,43.72873306274414,25.0,38848.01953125,0.0,353.92535400390625,1.0,281.8437194824219,284.24371337890625,296.4721069335937,298.9927062988281,293.1499938964844,293.1499938964844,281.54998779296875,33703.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594654560089111,1.0,0.0,0.0,3.868704319000244,3.868730068206787,9.986754321289482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.38232421875,0.0,1772.16015625,1895.4371337890625,0.0,2107.885986328125,0.952664077281952,1.0,0.0,3.0,1.0,0.0
17824980,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.946947455406189,0.2442837357521057,0.2201114445924759,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8654207587242126,0.1899905651807785,0.1804907470941543,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.968016505241394,0.2602172791957855,0.1822018772363662,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8603994846343994,0.1866394728422165,0.1773491650819778,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7593712210655212,0.1270063370466232,0.5750141143798828,284.8590393066406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2630310058594,284.8625793457031,1.0,0.2980726361274719,1.0,1.0,0.0,1.0,-1.6024799346923828,1.6024779081344604,2.0957972992619034e-06,1.2308268547058103,0.8840075135231018,0.8840075135231018,0.0,38.02425384521485,25.0,39429.2421875,0.0,338.3921813964844,1.0,281.5556030273437,284.03912353515625,296.463134765625,299.0934753417969,293.1499938964844,293.1499938964844,281.8500061035156,39450.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778205156326294,1.0,0.0,0.0,3.788222074508667,3.788248062133789,9.575559261065791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.296875,0.0,1719.2496337890625,1895.4371337890625,0.0,2274.04052734375,0.9377755522727966,1.0,0.0,3.0,1.0,0.0
17825040,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.946947455406189,0.2442837357521057,0.2201114445924759,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8654207587242126,0.1899905651807785,0.1804907470941543,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.968016505241394,0.2602172791957855,0.1822018772363662,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8603994846343994,0.1866394728422165,0.1773491650819778,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7593712210655212,0.1270063370466232,0.5750141143798828,284.8590393066406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2630310058594,284.8625793457031,1.0,0.2980726361274719,1.0,1.0,0.0,1.0,-1.6024799346923828,1.6024779081344604,2.0957972992619034e-06,1.2308268547058103,0.8840075135231018,0.8840075135231018,0.0,38.02425384521485,25.0,39429.2421875,0.0,338.3921813964844,1.0,281.5556030273437,284.03912353515625,296.463134765625,299.0934753417969,293.1499938964844,293.1499938964844,281.8500061035156,39450.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778205156326294,1.0,0.0,0.0,3.788222074508667,3.788248062133789,9.575559261065791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.296875,0.0,1719.2496337890625,1895.4371337890625,0.0,2274.04052734375,0.9377755522727966,1.0,0.0,3.0,1.0,0.0
17825100,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.965175211429596,0.2447176873683929,0.2202335149049759,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8813062906265259,0.1903703063726425,0.1806720942258834,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.984338402748108,0.2608409225940704,0.1824601590633392,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8759929537773132,0.1869687288999557,0.1774846017360687,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7722069025039673,0.1268232613801956,0.5735095143318176,285.0159606933594,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.260009765625,285.03741455078125,1.0,0.2956643402576446,1.0,1.0,0.0,1.0,-1.6015087366104126,1.601506590843201,2.0932714051014045e-06,1.2299519777297974,0.9797545671463012,0.9797545671463012,0.0,35.94470977783203,25.0,38696.2265625,0.0,332.2341613769531,1.0,281.8048095703125,284.2296142578125,296.4435119628906,298.8932800292969,293.1499938964844,293.1499938964844,281.8500061035156,35386.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500473260879517,1.0,0.0,0.0,3.79313588142395,3.793161153793335,9.600416888133625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.36328125,0.0,1693.554443359375,1895.4371337890625,0.0,2025.8607177734373,0.9393439292907716,1.0,0.0,3.0,1.0,0.0
17825160,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9821178317070008,0.2454745173454284,0.2207435667514801,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8981339335441589,0.1909375786781311,0.1810701489448547,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.9983519315719604,0.26173797249794,0.1826592683792114,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.8925857543945312,0.1874828040599823,0.1778333038091659,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.7858975529670715,0.1267823278903961,0.5727342367172241,285.0603332519531,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.26007080078125,285.0599365234375,1.0,0.2936803996562958,1.0,1.0,0.0,1.0,-1.602115511894226,1.6021133661270142,2.09472864298732e-06,1.2303930521011353,1.0,1.0,0.0,34.10287094116211,28.0,38773.8828125,0.0,327.5581359863281,1.0,281.84344482421875,284.2391052246094,296.4545593261719,298.9710388183594,293.1499938964844,293.1499938964844,281.54998779296875,33710.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595899105072021,1.0,0.0,0.0,3.868395328521729,3.868421077728272,9.985159294956247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.2841796875,0.0,1771.8353271484375,1895.4371337890625,0.0,2108.976806640625,0.9526922702789308,1.0,0.0,3.0,1.0,0.0
17825220,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9914716482162476,0.2459362894296646,0.2214318215847015,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9092286825180054,0.1915190517902374,0.1817627698183059,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9955448508262634,0.2642457187175751,0.1750165969133377,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9032384753227234,0.1879673898220062,0.1784315109252929,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7936022281646729,0.1263506114482879,0.5711761116981506,284.8501281738281,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2578430175781,284.8539428710937,1.0,0.291323572397232,1.0,1.0,0.0,1.0,-1.5936570167541504,1.5936548709869385,2.0736372334795306e-06,1.2235074043273926,0.874172031879425,0.874172031879425,0.0,32.92842483520508,31.0,39145.57421875,0.0,320.140869140625,1.0,281.5557861328125,284.0312194824219,296.4425964355469,299.0589294433594,293.1499938964844,293.1499938964844,281.8500061035156,40047.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771105766296387,1.0,0.0,0.0,3.77227234840393,3.7722983360290527,9.49509626479994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.80859375,0.0,1704.8040771484375,1895.4371337890625,0.0,2264.237060546875,0.9345110058784484,1.0,0.0,3.0,1.0,0.0
17825280,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.9914716482162476,0.2459362894296646,0.2214318215847015,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.9092286825180054,0.1915190517902374,0.1817627698183059,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.9955448508262634,0.2642457187175751,0.1750165969133377,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9032384753227234,0.1879673898220062,0.1784315109252929,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.7936022281646729,0.1263506114482879,0.5711761116981506,284.8501281738281,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2578430175781,284.8539428710937,1.0,0.291323572397232,1.0,1.0,0.0,1.0,-1.5936570167541504,1.5936548709869385,2.0736372334795306e-06,1.2235074043273926,0.874172031879425,0.874172031879425,0.0,32.92842483520508,31.0,39145.57421875,0.0,320.140869140625,1.0,281.5557861328125,284.0312194824219,296.4425964355469,299.0589294433594,293.1499938964844,293.1499938964844,281.8500061035156,40047.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771105766296387,1.0,0.0,0.0,3.77227234840393,3.7722983360290527,9.49509626479994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.80859375,0.0,1704.8040771484375,1895.4371337890625,0.0,2264.237060546875,0.9345110058784484,1.0,0.0,3.0,1.0,0.0
17825340,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9950951337814332,0.2470704466104507,0.2221313565969467,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.91420978307724,0.1923837959766388,0.1824020743370056,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9947361946105956,0.2676919996738434,0.1725199818611145,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9077884554862976,0.1887287348508834,0.1789762079715728,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7958517074584961,0.1261290907859802,0.5695417523384094,285.0509948730469,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2621154785156,285.0492858886719,1.0,0.2905937433242798,1.0,1.0,0.0,1.0,-1.590956449508667,1.590954303741455,2.06673189495632e-06,1.2211326360702517,1.0,1.0,0.0,32.5268440246582,34.0,38458.96484375,0.0,317.73028564453125,1.0,281.84356689453125,284.2287902832031,296.4326171875,298.9308776855469,293.1499938964844,293.1499938964844,281.54998779296875,33470.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576082944869995,1.0,0.0,0.0,3.8548991680145264,3.854924917221069,9.915607961374915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8134765625,0.0,1753.314208984375,1895.4371337890625,0.0,2091.62744140625,0.9494191408157348,1.0,0.0,3.0,1.0,0.0
17825400,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9950951337814332,0.2470704466104507,0.2221313565969467,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.91420978307724,0.1923837959766388,0.1824020743370056,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9947361946105956,0.2676919996738434,0.1725199818611145,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9077884554862976,0.1887287348508834,0.1789762079715728,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7958517074584961,0.1261290907859802,0.5695417523384094,285.0509948730469,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.2621154785156,285.0492858886719,1.0,0.2905937433242798,1.0,1.0,0.0,1.0,-1.590956449508667,1.590954303741455,2.06673189495632e-06,1.2211326360702517,1.0,1.0,0.0,32.5268440246582,34.0,38458.96484375,0.0,317.73028564453125,1.0,281.84356689453125,284.2287902832031,296.4326171875,298.9308776855469,293.1499938964844,293.1499938964844,281.54998779296875,33470.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576082944869995,1.0,0.0,0.0,3.8548991680145264,3.854924917221069,9.915607961374915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8134765625,0.0,1753.314208984375,1895.4371337890625,0.0,2091.62744140625,0.9494191408157348,1.0,0.0,3.0,1.0,0.0
17825460,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9944987297058104,0.2475474774837494,0.2228526771068573,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9135414958000184,0.1929115653038025,0.1830783486366272,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9951556921005248,0.2701247036457062,0.1737872660160064,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9070043563842772,0.1891595125198364,0.1795580685138702,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.793717622756958,0.125722736120224,0.5682966113090515,284.8548889160156,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2604064941406,284.8596496582031,1.0,0.2912435531616211,1.0,1.0,0.0,1.0,-1.5933585166931152,1.5933564901351929,2.072416009468725e-06,1.2228422164916992,0.8717767000198364,0.8717767000198364,0.0,32.74213790893555,37.0,39002.05078125,0.0,319.4897766113281,1.0,281.5567626953125,284.0362548828125,296.4197998046875,299.0227355957031,293.1499938964844,293.1499938964844,281.8500061035156,40084.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757889032363892,1.0,0.0,0.0,3.752514123916626,3.752539873123169,9.395891424901492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.20263671875,0.0,1681.6575927734375,1895.4371337890625,0.0,2252.41455078125,0.9301764965057372,1.0,0.0,3.0,1.0,0.0
17825520,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9944987297058104,0.2475474774837494,0.2228526771068573,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.9135414958000184,0.1929115653038025,0.1830783486366272,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.9951556921005248,0.2701247036457062,0.1737872660160064,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9070043563842772,0.1891595125198364,0.1795580685138702,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.793717622756958,0.125722736120224,0.5682966113090515,284.8548889160156,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2604064941406,284.8596496582031,1.0,0.2912435531616211,1.0,1.0,0.0,1.0,-1.5933585166931152,1.5933564901351929,2.072416009468725e-06,1.2228422164916992,0.8717767000198364,0.8717767000198364,0.0,32.74213790893555,37.0,39002.05078125,0.0,319.4897766113281,1.0,281.5567626953125,284.0362548828125,296.4197998046875,299.0227355957031,293.1499938964844,293.1499938964844,281.8500061035156,40084.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757889032363892,1.0,0.0,0.0,3.752514123916626,3.752539873123169,9.395891424901492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.20263671875,0.0,1681.6575927734375,1895.4371337890625,0.0,2252.41455078125,0.9301764965057372,1.0,0.0,3.0,1.0,0.0
17825580,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9903903603553772,0.2487811744213104,0.2236698418855667,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9081029295921326,0.1937625259160995,0.1837383210659027,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9964683651924132,0.271698921918869,0.1781877726316452,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.901759922504425,0.1899059414863586,0.1801225244998932,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.787699818611145,0.1254946440458297,0.5668731927871704,285.0617370605469,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.258056640625,285.060791015625,1.0,0.2929699122905731,1.0,1.0,0.0,1.0,-1.5993804931640625,1.59937846660614,2.087011353069101e-06,1.2273927927017212,1.0,1.0,0.0,33.474308013916016,40.0,38496.9453125,0.0,324.4464416503906,1.0,281.843505859375,284.2362670898437,296.4093933105469,298.9070129394531,293.1499938964844,293.1499938964844,281.54998779296875,33310.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581928968429565,1.0,0.0,0.0,3.845802545547485,3.845828056335449,9.868865618045677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.326171875,0.0,1740.90966796875,1895.4371337890625,0.0,2096.740966796875,0.9472281336784364,1.0,0.0,3.0,1.0,0.0
17825640,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9903903603553772,0.2487811744213104,0.2236698418855667,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9081029295921326,0.1937625259160995,0.1837383210659027,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9964683651924132,0.271698921918869,0.1781877726316452,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.901759922504425,0.1899059414863586,0.1801225244998932,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.787699818611145,0.1254946440458297,0.5668731927871704,285.0617370605469,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.258056640625,285.060791015625,1.0,0.2929699122905731,1.0,1.0,0.0,1.0,-1.5993804931640625,1.59937846660614,2.087011353069101e-06,1.2273927927017212,1.0,1.0,0.0,33.474308013916016,40.0,38496.9453125,0.0,324.4464416503906,1.0,281.843505859375,284.2362670898437,296.4093933105469,298.9070129394531,293.1499938964844,293.1499938964844,281.54998779296875,33310.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581928968429565,1.0,0.0,0.0,3.845802545547485,3.845828056335449,9.868865618045677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.326171875,0.0,1740.90966796875,1895.4371337890625,0.0,2096.740966796875,0.9472281336784364,1.0,0.0,3.0,1.0,0.0
17825700,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.987798273563385,0.2492430061101913,0.224277839064598,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.904860496520996,0.1941248476505279,0.1841917335987091,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.9971786737442015,0.2720052897930145,0.1809461861848831,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8986049294471741,0.1902178227901458,0.18052639067173,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.7842097282409668,0.1253445446491241,0.5665737986564636,284.9183349609375,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2549743652344,284.8945617675781,1.0,0.2942011058330536,1.0,1.0,0.0,1.0,-1.604091763496399,1.604089617729187,2.098567620123504e-06,1.2310338020324707,0.9435601830482484,0.9435601830482484,0.0,33.96947479248047,40.0,39392.0859375,0.0,328.1361389160156,1.0,281.5928039550781,284.04620361328125,296.4179992675781,299.1004638671875,293.1499938964844,293.1499938964844,281.54998779296875,34989.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864763736724854,1.0,0.0,0.0,3.864819288253784,3.864845275878906,9.966706784325652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.4033203125,0.0,1777.5494384765625,1895.4371337890625,0.0,2348.47802734375,0.9516369700431824,1.0,0.0,3.0,1.0,0.0
