time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9830714464187622,0.2493495196104049,0.2245123833417892,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8996267318725586,0.1942732483148574,0.1844350546598434,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.998052716255188,0.2716661393642425,0.1849246472120285,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.8933661580085754,0.1903193295001983,0.1807242333889007,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7789137959480286,0.125032901763916,0.5655891299247742,284.8660583496094,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.24774169921875,284.8702087402344,1.0,0.2956064343452453,1.0,1.0,0.0,1.0,-1.6084975004196167,1.6084954738616943,2.109411298079067e-06,1.2344385385513306,0.8844954967498779,0.8844954967498779,0.0,34.66130828857422,43.0,39230.87109375,0.0,332.23114013671875,1.0,281.5560913085937,284.0379333496094,296.3964538574219,299.01177978515625,293.1499938964844,293.1499938964844,281.8500061035156,39202.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783017754554749,1.0,0.0,0.0,3.77126669883728,3.7712924480438232,9.490034358350384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.0322265625,0.0,1697.075927734375,1895.4371337890625,0.0,2274.90625,0.933894693851471,1.0,0.0,3.0,1.0,0.0
17825820,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9688290953636168,0.250614196062088,0.2254106104373932,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8850238919258118,0.1950711011886596,0.185100108385086,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9918052554130554,0.2709693312644958,0.1898312419652938,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8787776827812195,0.1910127401351928,0.1812939047813415,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.764823853969574,0.1246962249279022,0.5639599561691284,285.0732116699219,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2383728027344,285.0726013183594,1.0,0.2987622320652008,1.0,1.0,0.0,1.0,-1.6151630878448486,1.6151609420776367,2.1258533706713933e-06,1.2395631074905396,1.0,1.0,0.0,36.63103866577149,46.0,38713.3046875,0.0,340.968505859375,1.0,281.8436889648437,284.23980712890625,296.3851623535156,298.89697265625,293.1499938964844,293.1499938964844,281.54998779296875,33573.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611013650894165,1.0,0.0,0.0,3.861338376998901,3.861364126205444,9.948761316991297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.91845703125,0.0,1762.04052734375,1895.4371337890625,0.0,2122.239990234375,0.9508991241455078,1.0,0.0,3.0,1.0,0.0
17825880,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.9688290953636168,0.250614196062088,0.2254106104373932,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8850238919258118,0.1950711011886596,0.185100108385086,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9918052554130554,0.2709693312644958,0.1898312419652938,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.8787776827812195,0.1910127401351928,0.1812939047813415,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.764823853969574,0.1246962249279022,0.5639599561691284,285.0732116699219,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2383728027344,285.0726013183594,1.0,0.2987622320652008,1.0,1.0,0.0,1.0,-1.6151630878448486,1.6151609420776367,2.1258533706713933e-06,1.2395631074905396,1.0,1.0,0.0,36.63103866577149,46.0,38713.3046875,0.0,340.968505859375,1.0,281.8436889648437,284.23980712890625,296.3851623535156,298.89697265625,293.1499938964844,293.1499938964844,281.54998779296875,33573.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611013650894165,1.0,0.0,0.0,3.861338376998901,3.861364126205444,9.948761316991297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.91845703125,0.0,1762.04052734375,1895.4371337890625,0.0,2122.239990234375,0.9508991241455078,1.0,0.0,3.0,1.0,0.0
17825940,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.947025179862976,0.2511796355247497,0.2263335436582565,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8658096790313721,0.1955026537179947,0.1858024895191192,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9720460772514344,0.2706888914108276,0.1897201538085937,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8597445487976074,0.1913475096225738,0.1819014996290207,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7472888827323914,0.1241288036108017,0.5625176429748535,284.8653259277344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22930908203125,284.86798095703125,1.0,0.3019988536834717,1.0,1.0,0.0,1.0,-1.615815043449402,1.61581289768219,2.1273312995617744e-06,1.23994779586792,0.8911179304122925,0.8911179304122925,0.0,39.42011260986328,49.0,39332.4140625,0.0,349.0060119628906,1.0,281.5556640625,284.0274658203125,296.3721618652344,298.9967041015625,293.1499938964844,293.1499938964844,281.8500061035156,38964.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803902626037598,1.0,0.0,0.0,3.797900676727295,3.797926664352417,9.624551466913545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.00146484375,0.0,1727.1015625,1895.4371337890625,0.0,2293.64501953125,0.939587950706482,1.0,0.0,3.0,1.0,0.0
17826000,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.947025179862976,0.2511796355247497,0.2263335436582565,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8658096790313721,0.1955026537179947,0.1858024895191192,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9720460772514344,0.2706888914108276,0.1897201538085937,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8597445487976074,0.1913475096225738,0.1819014996290207,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.7472888827323914,0.1241288036108017,0.5625176429748535,284.8653259277344,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.22930908203125,284.86798095703125,1.0,0.3019988536834717,1.0,1.0,0.0,1.0,-1.615815043449402,1.61581289768219,2.1273312995617744e-06,1.23994779586792,0.8911179304122925,0.8911179304122925,0.0,39.42011260986328,49.0,39332.4140625,0.0,349.0060119628906,1.0,281.5556640625,284.0274658203125,296.3721618652344,298.9967041015625,293.1499938964844,293.1499938964844,281.8500061035156,38964.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803902626037598,1.0,0.0,0.0,3.797900676727295,3.797926664352417,9.624551466913545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.00146484375,0.0,1727.1015625,1895.4371337890625,0.0,2293.64501953125,0.939587950706482,1.0,0.0,3.0,1.0,0.0
17826060,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.926431119441986,0.2524083852767944,0.2272296398878097,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.849536120891571,0.1962009668350219,0.1864081770181656,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9524580240249634,0.271431028842926,0.1900649964809417,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8436732888221741,0.1919416040182113,0.1824123263359069,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7324129343032837,0.12372637540102,0.5607022643089294,285.06524658203125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2272033691406,285.06500244140625,1.0,0.3052668273448944,1.0,1.0,0.0,1.0,-1.616462230682373,1.6164600849151611,2.128699179593241e-06,1.2402429580688477,1.0,1.0,0.0,42.24440002441406,52.0,38663.40625,0.0,357.11053466796875,1.0,281.84381103515625,284.2281188964844,296.36151123046875,298.8705749511719,293.1499938964844,293.1499938964844,281.54998779296875,33814.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613439559936523,1.0,0.0,0.0,3.8751060962677,3.875131845474243,1.0019832643592963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.03759765625,0.0,1780.96826171875,1895.4371337890625,0.0,2124.371337890625,0.9541921019554138,1.0,0.0,3.0,1.0,0.0
17826120,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.926431119441986,0.2524083852767944,0.2272296398878097,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.849536120891571,0.1962009668350219,0.1864081770181656,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9524580240249634,0.271431028842926,0.1900649964809417,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8436732888221741,0.1919416040182113,0.1824123263359069,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.7324129343032837,0.12372637540102,0.5607022643089294,285.06524658203125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2272033691406,285.06500244140625,1.0,0.3052668273448944,1.0,1.0,0.0,1.0,-1.616462230682373,1.6164600849151611,2.128699179593241e-06,1.2402429580688477,1.0,1.0,0.0,42.24440002441406,52.0,38663.40625,0.0,357.11053466796875,1.0,281.84381103515625,284.2281188964844,296.36151123046875,298.8705749511719,293.1499938964844,293.1499938964844,281.54998779296875,33814.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613439559936523,1.0,0.0,0.0,3.8751060962677,3.875131845474243,1.0019832643592963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.03759765625,0.0,1780.96826171875,1895.4371337890625,0.0,2124.371337890625,0.9541921019554138,1.0,0.0,3.0,1.0,0.0
17826180,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9085344672203064,0.2530089616775512,0.2281727343797683,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8357070088386536,0.1965783089399337,0.187052771449089,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.933706760406494,0.2717619836330414,0.1905655711889267,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8299695253372192,0.1922215670347213,0.1829617023468017,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7193655967712402,0.1231560334563255,0.5592100620269775,284.862548828125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22174072265625,284.8656616210937,1.0,0.3086506426334381,1.0,1.0,0.0,1.0,-1.6178407669067385,1.6178386211395264,2.132000872734352e-06,1.2412062883377075,0.889583945274353,0.889583945274353,0.0,45.1270751953125,55.0,39286.25,0.0,365.7644958496094,1.0,281.5556030273437,284.0214233398437,296.3505859375,298.9710998535156,293.1499938964844,293.1499938964844,281.8500061035156,39220.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803579568862915,1.0,0.0,0.0,3.802127361297608,3.8021533489227295,9.645985983297578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.7265625,0.0,1734.1944580078125,1895.4371337890625,0.0,2293.3544921875,0.9407299160957336,1.0,0.0,3.0,1.0,0.0
17826240,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.9085344672203064,0.2530089616775512,0.2281727343797683,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8357070088386536,0.1965783089399337,0.187052771449089,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.933706760406494,0.2717619836330414,0.1905655711889267,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8299695253372192,0.1922215670347213,0.1829617023468017,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.7193655967712402,0.1231560334563255,0.5592100620269775,284.862548828125,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22174072265625,284.8656616210937,1.0,0.3086506426334381,1.0,1.0,0.0,1.0,-1.6178407669067385,1.6178386211395264,2.132000872734352e-06,1.2412062883377075,0.889583945274353,0.889583945274353,0.0,45.1270751953125,55.0,39286.25,0.0,365.7644958496094,1.0,281.5556030273437,284.0214233398437,296.3505859375,298.9710998535156,293.1499938964844,293.1499938964844,281.8500061035156,39220.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803579568862915,1.0,0.0,0.0,3.802127361297608,3.8021533489227295,9.645985983297578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.7265625,0.0,1734.1944580078125,1895.4371337890625,0.0,2293.3544921875,0.9407299160957336,1.0,0.0,3.0,1.0,0.0
17826300,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9000498652458191,0.2534820735454559,0.2284539639949798,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8287266492843628,0.1968149840831756,0.1872389465570449,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9238414168357848,0.2720522582530975,0.1906885653734207,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8229912519454956,0.1924072802066803,0.1831022202968597,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7123786807060242,0.1228888407349586,0.5580170154571533,285.0184020996094,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2198486328125,285.03955078125,1.0,0.3103034794330597,1.0,1.0,0.0,1.0,-1.6172842979431152,1.617282152175903,2.1304929305188125e-06,1.2406660318374634,0.9855897426605223,0.9855897426605223,0.0,46.68305587768555,55.0,38551.6640625,0.0,369.7562561035156,1.0,281.80517578125,284.21099853515625,296.33056640625,298.7706298828125,293.1499938964844,293.1499938964844,281.8500061035156,35302.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519091367721558,1.0,0.0,0.0,3.808509111404419,3.808534622192383,9.678393553258502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.83935546875,0.0,1711.325439453125,1895.4371337890625,0.0,2041.990478515625,0.9426672458648682,1.0,0.0,3.0,1.0,0.0
17826360,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8939625024795532,0.2543104887008667,0.2291340976953506,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.8234332203865051,0.1972505450248718,0.1876335591077804,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.9164577722549438,0.2726371586322784,0.19106225669384,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.817631721496582,0.1927879452705383,0.183446317911148,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.7065750360488892,0.1227634623646736,0.557457447052002,285.0642395019531,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2212219238281,285.0643920898437,1.0,0.3120113909244537,1.0,1.0,0.0,1.0,-1.618762731552124,1.618760585784912,2.134079068127903e-06,1.2417364120483398,1.0,1.0,0.0,48.05358505249024,58.0,38629.51953125,0.0,374.3131408691406,1.0,281.8435363769531,284.2237548828125,296.3420104980469,298.8477478027344,293.1499938964844,293.1499938964844,281.54998779296875,33875.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612764835357666,1.0,0.0,0.0,3.878023624420166,3.878049612045288,1.0034925708168885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.7431640625,0.0,1785.0745849609375,1895.4371337890625,0.0,2123.7783203125,0.9549747705459596,1.0,0.0,3.0,1.0,0.0
17826420,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8811785578727722,0.2549760043621063,0.2301391512155532,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8122770190238953,0.1976048052310943,0.1882587224245071,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9019318222999572,0.2729570269584656,0.1915741264820099,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8061037659645081,0.1930432915687561,0.1839747428894043,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6944122910499573,0.1222008094191551,0.5560131669044495,284.8634948730469,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2166748046875,284.8666381835937,1.0,0.3154442310333252,1.0,1.0,0.0,1.0,-1.6202383041381836,1.6202361583709717,2.137653154932196e-06,1.242796778678894,0.8905202150344849,0.8905202150344849,0.0,51.0241813659668,61.0,39266.265625,0.0,383.288330078125,1.0,281.5555725097656,284.0181884765625,296.3336181640625,298.95172119140625,293.1499938964844,293.1499938964844,281.8500061035156,39209.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803335785865784,1.0,0.0,0.0,3.805200099945069,3.8052263259887695,9.661582680564609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.763671875,0.0,1737.8240966796875,1895.4371337890625,0.0,2293.1357421875,0.9414273500442504,1.0,0.0,3.0,1.0,0.0
17826480,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8811785578727722,0.2549760043621063,0.2301391512155532,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8122770190238953,0.1976048052310943,0.1882587224245071,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9019318222999572,0.2729570269584656,0.1915741264820099,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8061037659645081,0.1930432915687561,0.1839747428894043,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6944122910499573,0.1222008094191551,0.5560131669044495,284.8634948730469,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2166748046875,284.8666381835937,1.0,0.3154442310333252,1.0,1.0,0.0,1.0,-1.6202383041381836,1.6202361583709717,2.137653154932196e-06,1.242796778678894,0.8905202150344849,0.8905202150344849,0.0,51.0241813659668,61.0,39266.265625,0.0,383.288330078125,1.0,281.5555725097656,284.0181884765625,296.3336181640625,298.95172119140625,293.1499938964844,293.1499938964844,281.8500061035156,39209.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803335785865784,1.0,0.0,0.0,3.805200099945069,3.8052263259887695,9.661582680564609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.763671875,0.0,1737.8240966796875,1895.4371337890625,0.0,2293.1357421875,0.9414273500442504,1.0,0.0,3.0,1.0,0.0
17826540,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8697713613510132,0.2563644051551819,0.2311674803495407,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8014403581619263,0.1982602328062057,0.1888228207826614,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8894615173339844,0.2737842500209808,0.192041128873825,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7950106263160706,0.1935899257659912,0.1844405978918075,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.6831091046333313,0.121812492609024,0.5542937517166138,285.0669860839844,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21697998046875,285.0670166015625,1.0,0.3188222050666809,1.0,1.0,0.0,1.0,-1.6212023496627808,1.6212002038955688,2.139867092409986e-06,1.2433834075927734,1.0,1.0,0.0,54.01669692993164,64.0,38617.6015625,0.0,392.06439208984375,1.0,281.8438415527344,284.2220153808594,296.3280334472656,298.83209228515625,293.1499938964844,293.1499938964844,281.54998779296875,33904.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611839175224304,1.0,0.0,0.0,3.88025164604187,3.880277633666992,1.004646037472412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.44921875,0.0,1788.071533203125,1895.4371337890625,0.0,2122.96484375,0.955413818359375,1.0,0.0,3.0,1.0,0.0
17826600,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.8697713613510132,0.2563644051551819,0.2311674803495407,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8014403581619263,0.1982602328062057,0.1888228207826614,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8894615173339844,0.2737842500209808,0.192041128873825,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7950106263160706,0.1935899257659912,0.1844405978918075,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.6831091046333313,0.121812492609024,0.5542937517166138,285.0669860839844,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21697998046875,285.0670166015625,1.0,0.3188222050666809,1.0,1.0,0.0,1.0,-1.6212023496627808,1.6212002038955688,2.139867092409986e-06,1.2433834075927734,1.0,1.0,0.0,54.01669692993164,64.0,38617.6015625,0.0,392.06439208984375,1.0,281.8438415527344,284.2220153808594,296.3280334472656,298.83209228515625,293.1499938964844,293.1499938964844,281.54998779296875,33904.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611839175224304,1.0,0.0,0.0,3.88025164604187,3.880277633666992,1.004646037472412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.44921875,0.0,1788.071533203125,1895.4371337890625,0.0,2122.96484375,0.955413818359375,1.0,0.0,3.0,1.0,0.0
17826660,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8598368763923645,0.2572336494922638,0.232330247759819,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7915233969688416,0.1986070871353149,0.1894417107105255,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8782716393470764,0.2740471959114074,0.1925177723169326,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.785047173500061,0.1938287764787674,0.1849558055400848,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.672990083694458,0.1212565749883651,0.5528843998908997,284.8658142089844,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2135009765625,284.8688049316406,1.0,0.3222536444664001,1.0,1.0,0.0,1.0,-1.6228433847427368,1.622841238975525,2.1438943349494366e-06,1.244601845741272,0.8934251070022583,0.8934251070022583,0.0,57.024688720703125,67.0,39282.34765625,0.0,401.2629089355469,1.0,281.5555725097656,284.0154113769531,296.3230285644531,298.9407043457031,293.1499938964844,293.1499938964844,281.25,39069.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803226113319397,1.0,0.0,0.0,3.811279535293579,3.81130576133728,9.69247935245221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.6025390625,0.0,1744.093017578125,1895.4371337890625,0.0,2293.037353515625,0.9427085518836976,1.0,0.0,3.0,1.0,0.0
17826720,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8598368763923645,0.2572336494922638,0.232330247759819,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7915233969688416,0.1986070871353149,0.1894417107105255,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.8782716393470764,0.2740471959114074,0.1925177723169326,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.785047173500061,0.1938287764787674,0.1849558055400848,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.672990083694458,0.1212565749883651,0.5528843998908997,284.8658142089844,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2135009765625,284.8688049316406,1.0,0.3222536444664001,1.0,1.0,0.0,1.0,-1.6228433847427368,1.622841238975525,2.1438943349494366e-06,1.244601845741272,0.8934251070022583,0.8934251070022583,0.0,57.024688720703125,67.0,39282.34765625,0.0,401.2629089355469,1.0,281.5555725097656,284.0154113769531,296.3230285644531,298.9407043457031,293.1499938964844,293.1499938964844,281.25,39069.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803226113319397,1.0,0.0,0.0,3.811279535293579,3.81130576133728,9.69247935245221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.6025390625,0.0,1744.093017578125,1895.4371337890625,0.0,2293.037353515625,0.9427085518836976,1.0,0.0,3.0,1.0,0.0
17826780,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8490148782730103,0.2578203976154327,0.2329205572605133,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7806165218353271,0.1986538469791412,0.189619243144989,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8660750389099121,0.2739061713218689,0.1925049871206283,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7741464972496033,0.1937647461891174,0.185030847787857,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6621230840682983,0.1204622983932495,0.5500113368034363,284.8379211425781,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2069091796875,284.8565673828125,1.0,0.3254965543746948,1.0,1.0,0.0,1.0,-1.6203908920288086,1.620388746261597,2.1376195036282297e-06,1.2425578832626345,0.7796806693077087,0.7796806693077087,0.0,60.35602188110352,55.0,39088.33984375,0.0,409.10882568359375,1.0,281.2579345703125,284.0303039550781,296.3128967285156,298.9114990234375,293.1499938964844,293.1499938964844,281.54998779296875,46859.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778945565223694,1.0,0.0,0.0,3.3556952476501465,3.3557186126708984,7.513777973144897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.236328125,0.0,1304.427001953125,1895.4371337890625,0.0,2271.25732421875,0.8513019680976868,1.0,0.0,3.0,1.0,0.0
17826840,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8490148782730103,0.2578203976154327,0.2329205572605133,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360290527344,0.7806165218353271,0.1986538469791412,0.189619243144989,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.8660750389099121,0.2739061713218689,0.1925049871206283,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.7741464972496033,0.1937647461891174,0.185030847787857,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.6621230840682983,0.1204622983932495,0.5500113368034363,284.8379211425781,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2069091796875,284.8565673828125,1.0,0.3254965543746948,1.0,1.0,0.0,1.0,-1.6203908920288086,1.620388746261597,2.1376195036282297e-06,1.2425578832626345,0.7796806693077087,0.7796806693077087,0.0,60.35602188110352,55.0,39088.33984375,0.0,409.10882568359375,1.0,281.2579345703125,284.0303039550781,296.3128967285156,298.9114990234375,293.1499938964844,293.1499938964844,281.54998779296875,46859.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778945565223694,1.0,0.0,0.0,3.3556952476501465,3.3557186126708984,7.513777973144897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.236328125,0.0,1304.427001953125,1895.4371337890625,0.0,2271.25732421875,0.8513019680976868,1.0,0.0,3.0,1.0,0.0
17826900,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.8500989079475403,0.2587181627750397,0.2334658205509185,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7812709212303162,0.1989779770374298,0.1897765398025512,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.866718053817749,0.2743073999881744,0.1926200240850448,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7747149467468262,0.1940244883298874,0.1851310729980468,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6619073748588562,0.1202524676918983,0.548598051071167,285.0018615722656,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.208251953125,285.0179443359375,1.0,0.3249363303184509,1.0,1.0,0.0,1.0,-1.619794249534607,1.619792103767395,2.136046532541513e-06,1.2420189380645752,0.8782056570053101,0.8782056570053101,0.0,60.204139709472656,55.0,38672.6796875,0.0,408.3610534667969,1.0,281.4948425292969,284.1897888183594,296.30352783203125,298.7437438964844,293.1499938964844,293.1499938964844,281.54998779296875,36241.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.751889705657959,1.0,0.0,0.0,3.4158360958099365,3.415858030319214,7.785515094838047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.353515625,0.0,1289.6090087890625,1895.4371337890625,0.0,2041.82177734375,0.8567725419998169,1.0,0.0,3.0,1.0,0.0
17826960,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8559346795082092,0.2598019242286682,0.2343392819166183,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7863962054252625,0.1994388997554779,0.1901116222143173,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.872265100479126,0.2748749554157257,0.1929408460855484,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7796859741210938,0.1944181025028228,0.185403510928154,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.665516197681427,0.1201548352837562,0.5476993918418884,285.0200500488281,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.21160888671875,285.0162658691406,1.0,0.323435366153717,1.0,1.0,0.0,1.0,-1.6208776235580444,1.6208754777908323,2.1387043034337694e-06,1.2428255081176758,0.9140378832817078,0.9140378832817078,0.0,58.77885437011719,43.0,38835.4296875,0.0,405.0270080566406,1.0,281.5407409667969,284.1737060546875,296.32110595703125,298.8331298828125,293.1499938964844,293.1499938964844,281.25,32774.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761951744556427,1.0,0.0,0.0,3.52859878540039,3.528621196746826,8.308026622216858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.93505859375,0.0,1378.9183349609375,1895.4371337890625,0.0,2129.71337890625,0.8757675290107727,1.0,0.0,3.0,1.0,0.0
17827020,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8751654624938965,0.26096311211586,0.2354566901922226,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8038139343261719,0.1998641788959503,0.1904677003622055,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8912474513053894,0.2751598358154297,0.1931747049093246,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7967706322669983,0.1947189718484878,0.1856396198272705,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6790491342544556,0.1196856275200843,0.5450960993766785,284.8788146972656,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2103576660156,284.8905944824219,1.0,0.3179966807365417,1.0,1.0,0.0,1.0,-1.6200889348983765,1.6200867891311646,2.1366995497373864e-06,1.2421783208847046,0.7945937514305115,0.7945937514305115,0.0,53.98862075805664,31.0,39042.375,0.0,391.3828125,1.0,281.2586669921875,284.05914306640625,296.3211669921875,298.9212951660156,293.1499938964844,293.1499938964844,281.54998779296875,42007.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774757742881775,1.0,0.0,0.0,3.321514844894409,3.3215367794036865,7.361489338109095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.279296875,0.0,1238.404296875,1895.4371337890625,0.0,2267.506591796875,0.8379465341567993,1.0,0.0,3.0,1.0,0.0
17827080,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8751654624938965,0.26096311211586,0.2354566901922226,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8038139343261719,0.1998641788959503,0.1904677003622055,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8912474513053894,0.2751598358154297,0.1931747049093246,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7967706322669983,0.1947189718484878,0.1856396198272705,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6790491342544556,0.1196856275200843,0.5450960993766785,284.8788146972656,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2103576660156,284.8905944824219,1.0,0.3179966807365417,1.0,1.0,0.0,1.0,-1.6200889348983765,1.6200867891311646,2.1366995497373864e-06,1.2421783208847046,0.7945937514305115,0.7945937514305115,0.0,53.98862075805664,31.0,39042.375,0.0,391.3828125,1.0,281.2586669921875,284.05914306640625,296.3211669921875,298.9212951660156,293.1499938964844,293.1499938964844,281.54998779296875,42007.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774757742881775,1.0,0.0,0.0,3.321514844894409,3.3215367794036865,7.361489338109095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.279296875,0.0,1238.404296875,1895.4371337890625,0.0,2267.506591796875,0.8379465341567993,1.0,0.0,3.0,1.0,0.0
17827140,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9099372625350952,0.2629460394382477,0.2367078065872192,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8324373364448547,0.200695663690567,0.1908235698938369,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9273359775543212,0.2760578691959381,0.1934321671724319,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8256600499153137,0.1954120397567749,0.1858691722154617,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7042666077613831,0.1194836795330047,0.5423769950866699,285.03643798828125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21490478515625,285.0310363769531,1.0,0.3101118505001068,1.0,1.0,0.0,1.0,-1.619335412979126,1.6193333864212036,2.1347236724977847e-06,1.2415060997009275,0.9294272661209106,0.9294272661209106,0.0,46.97106170654297,25.0,38823.9609375,0.0,371.63287353515625,1.0,281.5404357910156,284.18426513671875,296.3293762207031,298.8403015136719,293.1499938964844,293.1499938964844,281.25,31463.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611208558082581,1.0,0.0,0.0,3.5153095722198486,3.515331506729126,8.245565368270036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.15478515625,0.0,1355.730224609375,1895.4371337890625,0.0,2122.4111328125,0.8716561794281006,1.0,0.0,3.0,1.0,0.0
17827200,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9099372625350952,0.2629460394382477,0.2367078065872192,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8324373364448547,0.200695663690567,0.1908235698938369,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9273359775543212,0.2760578691959381,0.1934321671724319,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8256600499153137,0.1954120397567749,0.1858691722154617,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7042666077613831,0.1194836795330047,0.5423769950866699,285.03643798828125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.21490478515625,285.0310363769531,1.0,0.3101118505001068,1.0,1.0,0.0,1.0,-1.619335412979126,1.6193333864212036,2.1347236724977847e-06,1.2415060997009275,0.9294272661209106,0.9294272661209106,0.0,46.97106170654297,25.0,38823.9609375,0.0,371.63287353515625,1.0,281.5404357910156,284.18426513671875,296.3293762207031,298.8403015136719,293.1499938964844,293.1499938964844,281.25,31463.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611208558082581,1.0,0.0,0.0,3.5153095722198486,3.515331506729126,8.245565368270036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.15478515625,0.0,1355.730224609375,1895.4371337890625,0.0,2122.4111328125,0.8716561794281006,1.0,0.0,3.0,1.0,0.0
17827260,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9587886929512024,0.264436662197113,0.2379368990659713,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8696494698524475,0.2014701813459396,0.1913128346204757,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9735106825828552,0.2765887081623077,0.193693995475769,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8618847727775574,0.1960552185773849,0.1862318366765976,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7343995571136475,0.1194257512688636,0.5406628251075745,284.8744812011719,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21636962890625,284.8856506347656,1.0,0.302741676568985,1.0,1.0,0.0,1.0,-1.6200906038284302,1.6200884580612185,2.136600869562244e-06,1.2420905828475952,0.8002714514732361,0.8002714514732361,0.0,40.178253173828125,28.0,39135.91796875,0.0,353.3002014160156,1.0,281.2585754394531,284.0474853515625,296.33367919921875,298.9386291503906,293.1499938964844,293.1499938964844,281.54998779296875,41337.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775126099586487,1.0,0.0,0.0,3.343125104904175,3.3431472778320312,7.457591095771932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.2666015625,0.0,1254.3857421875,1895.4371337890625,0.0,2267.83642578125,0.8417373299598694,1.0,0.0,3.0,1.0,0.0
17827320,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9587886929512024,0.264436662197113,0.2379368990659713,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8696494698524475,0.2014701813459396,0.1913128346204757,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9735106825828552,0.2765887081623077,0.193693995475769,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8618847727775574,0.1960552185773849,0.1862318366765976,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7343995571136475,0.1194257512688636,0.5406628251075745,284.8744812011719,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21636962890625,284.8856506347656,1.0,0.302741676568985,1.0,1.0,0.0,1.0,-1.6200906038284302,1.6200884580612185,2.136600869562244e-06,1.2420905828475952,0.8002714514732361,0.8002714514732361,0.0,40.178253173828125,28.0,39135.91796875,0.0,353.3002014160156,1.0,281.2585754394531,284.0474853515625,296.33367919921875,298.9386291503906,293.1499938964844,293.1499938964844,281.54998779296875,41337.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775126099586487,1.0,0.0,0.0,3.343125104904175,3.3431472778320312,7.457591095771932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.2666015625,0.0,1254.3857421875,1895.4371337890625,0.0,2267.83642578125,0.8417373299598694,1.0,0.0,3.0,1.0,0.0
17827380,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9927381873130798,0.2672064900398254,0.23990099132061,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9033855199813844,0.2031307071447372,0.1924566924571991,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.2783206105232239,0.1914983391761779,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8948965072631836,0.1975690722465515,0.1872422099113464,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7600772976875305,0.1201304867863655,0.542026937007904,285.0421142578125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22821044921875,285.0365295410156,1.0,0.2989571094512939,1.0,1.0,0.0,1.0,-1.6247252225875854,1.6247230768203735,2.1482260308403056e-06,1.245747208595276,0.9417243003845216,0.9417243003845216,0.0,36.0181770324707,31.0,39028.984375,0.0,344.0550842285156,1.0,281.5408630371094,284.18115234375,296.343994140625,298.865234375,293.1499938964844,293.1499938964844,281.25,31169.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620629072189331,1.0,0.0,0.0,3.539158821105957,3.5391807556152344,8.357827141480811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.40087890625,0.0,1378.270751953125,1895.4371337890625,0.0,2130.69091796875,0.8768303990364075,1.0,0.0,3.0,1.0,0.0
17827440,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.9927381873130798,0.2672064900398254,0.23990099132061,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9033855199813844,0.2031307071447372,0.1924566924571991,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9990000128746032,0.2783206105232239,0.1914983391761779,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8948965072631836,0.1975690722465515,0.1872422099113464,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7600772976875305,0.1201304867863655,0.542026937007904,285.0421142578125,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.22821044921875,285.0365295410156,1.0,0.2989571094512939,1.0,1.0,0.0,1.0,-1.6247252225875854,1.6247230768203735,2.1482260308403056e-06,1.245747208595276,0.9417243003845216,0.9417243003845216,0.0,36.0181770324707,31.0,39028.984375,0.0,344.0550842285156,1.0,281.5408630371094,284.18115234375,296.343994140625,298.865234375,293.1499938964844,293.1499938964844,281.25,31169.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620629072189331,1.0,0.0,0.0,3.539158821105957,3.5391807556152344,8.357827141480811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.40087890625,0.0,1378.270751953125,1895.4371337890625,0.0,2130.69091796875,0.8768303990364075,1.0,0.0,3.0,1.0,0.0
17827500,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.8399038910865784,0.2718037664890289,0.2433752566576004,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.7671400308609009,0.2047831565141677,0.1946728825569152,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8504488468170166,0.282030314207077,0.1968526691198349,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7601550817489624,0.1990846842527389,0.1893783509731292,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.6448739767074585,0.1198846995830535,0.5495187044143677,284.8070983886719,284.95001220703125,296.02740478515625,293.3460998535156,296.0262145996094,297.2552185058594,284.7693176269531,1.0,0.2899911403656006,1.0,1.0,0.0,1.0,-1.31997811794281,1.3199766874313354,1.5005724662842113e-06,1.0410360097885132,0.7870447039604187,0.7870447039604187,0.0,62.85467147827149,31.0,35661.625,0.0,340.16510009765625,1.0,281.3006286621094,283.9068908691406,296.3573303222656,299.0124206542969,293.1499938964844,293.1499938964844,281.25,38371.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844632267951965,1.0,0.0,0.0,3.511481523513794,3.511504650115967,8.227617058764736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.1435546875,0.0,1401.5201416015625,1895.4371337890625,0.0,2330.3037109375,0.8699879050254822,1.0,0.0,3.0,1.0,0.0
17827560,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5929260253906,0.9989312291145324,0.2762347161769867,0.2442239671945572,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5984802246094,0.9110040068626404,0.2069641500711441,0.1955596804618835,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928955078125,0.998905599117279,0.2858743369579315,0.1899342387914657,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5991516113281,0.901867687702179,0.2010794132947921,0.1901243925094604,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456298828125,0.7655048966407776,0.1222230792045593,0.549771785736084,284.5878295898437,284.95001220703125,296.043212890625,293.34991455078125,296.0421142578125,297.28375244140625,284.6654052734375,1.0,0.2930938601493835,1.0,1.0,0.0,1.0,-1.5830174684524536,1.5830154418945312,2.0623288037313614e-06,1.228100299835205,0.6130797266960144,0.6130797266960144,0.0,35.30792999267578,34.0,38148.81640625,0.0,333.70391845703125,1.0,281.2589111328125,283.8729858398437,296.3361511230469,298.7937927246094,293.1499938964844,293.1499938964844,281.54998779296875,48137.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544623017311096,1.0,0.0,0.0,3.3835339546203613,3.3835575580596924,7.638962529199489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.8330078125,0.0,1340.61279296875,1895.4371337890625,0.0,2064.178955078125,0.8350483775138855,1.0,0.0,3.0,1.0,0.0
