time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.995212197303772,0.2811319530010223,0.2236653417348861,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.939767062664032,0.2081041634082794,0.1971383094787597,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.995212197303772,0.291028767824173,0.1739619225263595,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.929363489151001,0.2021585404872894,0.1915472447872162,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7873049974441528,0.1233333721756935,0.5554484128952026,285.0389709472656,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.3058166503906,285.0338439941406,1.0,0.2940508127212524,1.0,1.0,0.0,1.0,-1.6113379001617432,1.6113358736038208,2.1145431219338207e-06,1.2350002527236938,0.9471151828765868,0.9471151828765868,0.0,33.07217788696289,54.0,38775.140625,0.0,329.1065368652344,1.0,281.538818359375,284.18072509765625,296.3665466308594,298.8712158203125,293.1499938964844,293.1499938964844,281.25,30012.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589725852012634,1.0,0.0,0.0,3.5113558769226074,3.5113775730133057,8.227028160945338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.68017578125,0.0,1341.2264404296875,1895.4371337890625,0.0,2103.5673828125,0.8691351413726807,1.0,0.0,3.0,1.0,0.0
17827680,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.995212197303772,0.2811319530010223,0.2236653417348861,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.939767062664032,0.2081041634082794,0.1971383094787597,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.995212197303772,0.291028767824173,0.1739619225263595,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.929363489151001,0.2021585404872894,0.1915472447872162,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7873049974441528,0.1233333721756935,0.5554484128952026,285.0389709472656,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.3058166503906,285.0338439941406,1.0,0.2940508127212524,1.0,1.0,0.0,1.0,-1.6113379001617432,1.6113358736038208,2.1145431219338207e-06,1.2350002527236938,0.9471151828765868,0.9471151828765868,0.0,33.07217788696289,54.0,38775.140625,0.0,329.1065368652344,1.0,281.538818359375,284.18072509765625,296.3665466308594,298.8712158203125,293.1499938964844,293.1499938964844,281.25,30012.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589725852012634,1.0,0.0,0.0,3.5113558769226074,3.5113775730133057,8.227028160945338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.68017578125,0.0,1341.2264404296875,1895.4371337890625,0.0,2103.5673828125,0.8691351413726807,1.0,0.0,3.0,1.0,0.0
17827740,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9981619119644164,0.2840103805065155,0.2384801208972931,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9235644936561584,0.2095324099063873,0.1985582262277603,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9981619119644164,0.293673574924469,0.1854845434427261,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9132977724075316,0.2034701853990554,0.192866712808609,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7761874794960022,0.1245117783546447,0.5612227916717529,284.89361572265625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.3120422363281,284.9045715332031,1.0,0.3031575679779053,1.0,1.0,0.0,1.0,-1.652202010154724,1.6521998643875122,2.2177387108968105e-06,1.267235279083252,0.8363052010536194,0.8363052010536194,0.0,35.59210968017578,57.0,40034.9296875,0.0,357.3237609863281,1.0,281.25885009765625,284.04022216796875,296.3685607910156,299.0097961425781,293.1499938964844,293.1499938964844,281.54998779296875,38540.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808551788330078,1.0,0.0,0.0,3.4312100410461426,3.431232452392578,7.855754802221782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.1796875,0.0,1320.9725341796875,1895.4371337890625,0.0,2297.821533203125,0.8586121797561646,1.0,0.0,3.0,1.0,0.0
17827800,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9981619119644164,0.2840103805065155,0.2384801208972931,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9235644936561584,0.2095324099063873,0.1985582262277603,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9981619119644164,0.293673574924469,0.1854845434427261,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9132977724075316,0.2034701853990554,0.192866712808609,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7761874794960022,0.1245117783546447,0.5612227916717529,284.89361572265625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.3120422363281,284.9045715332031,1.0,0.3031575679779053,1.0,1.0,0.0,1.0,-1.652202010154724,1.6521998643875122,2.2177387108968105e-06,1.267235279083252,0.8363052010536194,0.8363052010536194,0.0,35.59210968017578,57.0,40034.9296875,0.0,357.3237609863281,1.0,281.25885009765625,284.04022216796875,296.3685607910156,299.0097961425781,293.1499938964844,293.1499938964844,281.54998779296875,38540.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808551788330078,1.0,0.0,0.0,3.4312100410461426,3.431232452392578,7.855754802221782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.1796875,0.0,1320.9725341796875,1895.4371337890625,0.0,2297.821533203125,0.8586121797561646,1.0,0.0,3.0,1.0,0.0
17827860,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9990000128746032,0.2844927906990051,0.2535527944564819,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.907930552959442,0.2118128985166549,0.2005361318588256,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9990000128746032,0.2938490808010101,0.1972092986106872,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8986124396324158,0.2055867910385131,0.1947012841701507,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7649693489074707,0.1260059028863906,0.5677651166915894,285.0936584472656,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3002014160156,285.0923767089844,1.0,0.3121577203273773,1.0,1.0,0.0,1.0,-1.6968146562576294,1.696812391281128,2.334250211788458e-06,1.30268132686615,1.0,1.0,0.0,38.51884078979492,60.0,40678.37109375,0.0,389.8999938964844,1.0,281.5417175292969,284.1990661621094,296.3797302246094,298.987548828125,293.1499938964844,293.1499938964844,281.25,30242.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733199596405029,1.0,0.0,0.0,3.661129713058472,3.661152839660645,8.943829925556201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.88720703125,0.0,1502.37548828125,1895.4371337890625,0.0,2230.37646484375,0.9035758972167968,1.0,0.0,3.0,1.0,0.0
17827920,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9990000128746032,0.2844927906990051,0.2535527944564819,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.907930552959442,0.2118128985166549,0.2005361318588256,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9990000128746032,0.2938490808010101,0.1972092986106872,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.8986124396324158,0.2055867910385131,0.1947012841701507,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.7649693489074707,0.1260059028863906,0.5677651166915894,285.0936584472656,284.95001220703125,296.1403503417969,293.37457275390625,296.1392517089844,297.3002014160156,285.0923767089844,1.0,0.3121577203273773,1.0,1.0,0.0,1.0,-1.6968146562576294,1.696812391281128,2.334250211788458e-06,1.30268132686615,1.0,1.0,0.0,38.51884078979492,60.0,40678.37109375,0.0,389.8999938964844,1.0,281.5417175292969,284.1990661621094,296.3797302246094,298.987548828125,293.1499938964844,293.1499938964844,281.25,30242.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733199596405029,1.0,0.0,0.0,3.661129713058472,3.661152839660645,8.943829925556201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.88720703125,0.0,1502.37548828125,1895.4371337890625,0.0,2230.37646484375,0.9035758972167968,1.0,0.0,3.0,1.0,0.0
17827980,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9757660627365112,0.284851461648941,0.2563555538654327,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8805288672447205,0.2138744294643402,0.2028058469295501,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9838688373565674,0.2922182381153106,0.2050011605024337,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8716170191764832,0.2074686288833618,0.1968040019273758,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.74351966381073,0.1272672563791275,0.5747868418693542,284.8973693847656,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.28466796875,284.8978881835937,1.0,0.3204900324344635,1.0,1.0,0.0,1.0,-1.7214758396148682,1.7214734554290771,2.400441417194088e-06,1.322428822517395,0.8994624614715576,0.8994624614715576,0.0,43.29144287109375,63.0,42022.80078125,0.0,418.2626037597656,1.0,281.2575378417969,283.9800109863281,296.38690185546875,299.1620483398437,293.1499938964844,293.1499938964844,280.95001220703125,36254.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987068891525269,1.0,0.0,0.0,3.68881630897522,3.688840866088867,9.07961350549158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.61865234375,0.0,1578.71044921875,1895.4371337890625,0.0,2459.608154296875,0.9134044647216796,1.0,0.0,3.0,1.0,0.0
17828040,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9757660627365112,0.284851461648941,0.2563555538654327,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8805288672447205,0.2138744294643402,0.2028058469295501,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9838688373565674,0.2922182381153106,0.2050011605024337,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8716170191764832,0.2074686288833618,0.1968040019273758,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.74351966381073,0.1272672563791275,0.5747868418693542,284.8973693847656,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.28466796875,284.8978881835937,1.0,0.3204900324344635,1.0,1.0,0.0,1.0,-1.7214758396148682,1.7214734554290771,2.400441417194088e-06,1.322428822517395,0.8994624614715576,0.8994624614715576,0.0,43.29144287109375,63.0,42022.80078125,0.0,418.2626037597656,1.0,281.2575378417969,283.9800109863281,296.38690185546875,299.1620483398437,293.1499938964844,293.1499938964844,280.95001220703125,36254.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987068891525269,1.0,0.0,0.0,3.68881630897522,3.688840866088867,9.07961350549158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.61865234375,0.0,1578.71044921875,1895.4371337890625,0.0,2459.608154296875,0.9134044647216796,1.0,0.0,3.0,1.0,0.0
17828100,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9609863758087158,0.2855939269065857,0.256998598575592,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.8675029873847961,0.2147792875766754,0.2037802636623382,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909240722656,0.968586564064026,0.291767418384552,0.2046010792255401,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933044433594,0.8588203191757202,0.2082775980234146,0.1976899802684784,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.7334425449371338,0.1278039515018463,0.5777166485786438,284.79168701171875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.2818298339844,284.78277587890625,1.0,0.3241879940032959,1.0,1.0,0.0,1.0,-1.72927987575531,1.729277491569519,2.4216092242568266e-06,1.3286648988723757,0.797372043132782,0.797372043132782,0.0,45.86286163330078,63.0,42643.43359375,0.0,429.95904541015625,1.0,281.0004272460937,283.8558959960937,296.3970642089844,299.2887268066406,293.1499938964844,293.1499938964844,280.95001220703125,41989.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814003586769104,1.0,0.0,0.0,3.571630477905273,3.571654796600342,8.511896112395334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.2119140625,0.0,1491.562744140625,1895.4371337890625,0.0,2600.110107421875,0.8888072967529297,1.0,0.0,3.0,1.0,0.0
17828160,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9469746947288512,0.2866714298725128,0.2578484714031219,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.856268584728241,0.2157290577888488,0.2047153562307357,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.953764259815216,0.2917682826519012,0.2044820636510849,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.8478125333786011,0.2091251909732818,0.1985326558351516,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7246396541595459,0.1283726543188095,0.5805370807647705,284.85943603515625,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.28173828125,284.8744812011719,1.0,0.3276261985301971,1.0,1.0,0.0,1.0,-1.7356771230697632,1.7356747388839722,2.4390035378019093e-06,1.3337430953979492,0.7960634827613831,0.7960634827613831,0.0,48.37094879150391,66.0,42343.58203125,0.0,441.1581115722656,1.0,280.958984375,283.9667358398437,296.3877868652344,299.1767578125,293.1499938964844,293.1499938964844,281.25,43703.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007442951202393,1.0,0.0,0.0,3.354631900787353,3.354654550552368,7.509016199946927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.02734375,0.0,1281.6927490234375,1895.4371337890625,0.0,2478.23193359375,0.8480334877967834,1.0,0.0,3.0,1.0,0.0
17828220,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9303686618804932,0.2905223965644836,0.261026531457901,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8435991406440735,0.2184723615646362,0.2072174549102783,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9347118735313416,0.2935341000556946,0.2054697871208191,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.835314154624939,0.2116325050592422,0.2008207589387893,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7142878770828247,0.1301151514053344,0.5881949067115784,285.0356140136719,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2955017089844,285.03277587890625,1.0,0.3342577815055847,1.0,1.0,0.0,1.0,-1.7556196451187134,1.7556171417236328,2.4936191493907245e-06,1.349496603012085,0.9369776248931884,0.9369776248931884,0.0,52.29563903808594,69.0,42527.5703125,0.0,464.9400329589844,1.0,281.24090576171875,284.104248046875,296.40447998046875,299.13134765625,293.1499938964844,293.1499938964844,280.95001220703125,31783.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894423007965088,1.0,0.0,0.0,3.553142070770264,3.55316424369812,8.424001407547621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.02001953125,0.0,1397.3424072265625,1895.4371337890625,0.0,2375.31689453125,0.8804789781570435,1.0,0.0,3.0,1.0,0.0
17828280,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9303686618804932,0.2905223965644836,0.261026531457901,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.8435991406440735,0.2184723615646362,0.2072174549102783,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9347118735313416,0.2935341000556946,0.2054697871208191,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.835314154624939,0.2116325050592422,0.2008207589387893,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.7142878770828247,0.1301151514053344,0.5881949067115784,285.0356140136719,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.2955017089844,285.03277587890625,1.0,0.3342577815055847,1.0,1.0,0.0,1.0,-1.7556196451187134,1.7556171417236328,2.4936191493907245e-06,1.349496603012085,0.9369776248931884,0.9369776248931884,0.0,52.29563903808594,69.0,42527.5703125,0.0,464.9400329589844,1.0,281.24090576171875,284.104248046875,296.40447998046875,299.13134765625,293.1499938964844,293.1499938964844,280.95001220703125,31783.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894423007965088,1.0,0.0,0.0,3.553142070770264,3.55316424369812,8.424001407547621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.02001953125,0.0,1397.3424072265625,1895.4371337890625,0.0,2375.31689453125,0.8804789781570435,1.0,0.0,3.0,1.0,0.0
17828340,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9176962971687316,0.2936527132987976,0.2641957998275757,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8343572020530701,0.2209322601556778,0.2097938507795334,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9198197722434998,0.2950133085250854,0.2067216336727142,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8260794878005981,0.2138564735651016,0.2031738311052322,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7062419056892395,0.1317995935678482,0.5966312885284424,284.8960876464844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3008728027344,284.9052124023437,1.0,0.3406575918197632,1.0,1.0,0.0,1.0,-1.7769790887832642,1.776976466178894,2.553053491283208e-06,1.3664631843566897,0.830409586429596,0.830409586429596,0.0,55.91700744628906,72.0,43415.39453125,0.0,489.2104797363281,1.0,280.9581298828125,283.96893310546875,296.41290283203125,299.2681884765625,293.1499938964844,293.1499938964844,281.25,39489.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084316253662109,1.0,0.0,0.0,3.4391911029815674,3.439213752746582,7.892342637205729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.0185546875,0.0,1335.635986328125,1895.4371337890625,0.0,2548.7578125,0.8614395260810852,1.0,0.0,3.0,1.0,0.0
17828400,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9176962971687316,0.2936527132987976,0.2641957998275757,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8343572020530701,0.2209322601556778,0.2097938507795334,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9198197722434998,0.2950133085250854,0.2067216336727142,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8260794878005981,0.2138564735651016,0.2031738311052322,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7062419056892395,0.1317995935678482,0.5966312885284424,284.8960876464844,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3008728027344,284.9052124023437,1.0,0.3406575918197632,1.0,1.0,0.0,1.0,-1.7769790887832642,1.776976466178894,2.553053491283208e-06,1.3664631843566897,0.830409586429596,0.830409586429596,0.0,55.91700744628906,72.0,43415.39453125,0.0,489.2104797363281,1.0,280.9581298828125,283.96893310546875,296.41290283203125,299.2681884765625,293.1499938964844,293.1499938964844,281.25,39489.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084316253662109,1.0,0.0,0.0,3.4391911029815674,3.439213752746582,7.892342637205729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.0185546875,0.0,1335.635986328125,1895.4371337890625,0.0,2548.7578125,0.8614395260810852,1.0,0.0,3.0,1.0,0.0
17828460,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9091559648513794,0.2977741360664367,0.2676711082458496,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8279134631156921,0.2239227890968322,0.2125296741724014,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9091740846633912,0.2973284721374511,0.2081999480724334,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8194900155067444,0.2165824770927429,0.2056686729192733,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7006036043167114,0.133864477276802,0.6057519316673279,285.0646057128906,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31427001953125,285.061279296875,1.0,0.3468757271766662,1.0,1.0,0.0,1.0,-1.8001550436019895,1.8001524209976196,2.618357029859908e-06,1.3847635984420776,0.9859033823013306,0.9859033823013306,0.0,59.17766952514648,75.0,43636.19921875,0.0,514.1109619140625,1.0,281.2418518066406,284.1063842773437,296.42559814453125,299.2196350097656,293.1499938964844,293.1499938964844,280.95001220703125,30842.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977645993232727,1.0,0.0,0.0,3.645310401916504,3.6453332901000977,8.866705911714234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.39306640625,0.0,1489.4202880859375,1895.4371337890625,0.0,2451.00537109375,0.9005114436149597,1.0,0.0,3.0,1.0,0.0
17828520,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9091559648513794,0.2977741360664367,0.2676711082458496,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8279134631156921,0.2239227890968322,0.2125296741724014,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9091740846633912,0.2973284721374511,0.2081999480724334,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.8194900155067444,0.2165824770927429,0.2056686729192733,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7006036043167114,0.133864477276802,0.6057519316673279,285.0646057128906,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.31427001953125,285.061279296875,1.0,0.3468757271766662,1.0,1.0,0.0,1.0,-1.8001550436019895,1.8001524209976196,2.618357029859908e-06,1.3847635984420776,0.9859033823013306,0.9859033823013306,0.0,59.17766952514648,75.0,43636.19921875,0.0,514.1109619140625,1.0,281.2418518066406,284.1063842773437,296.42559814453125,299.2196350097656,293.1499938964844,293.1499938964844,280.95001220703125,30842.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977645993232727,1.0,0.0,0.0,3.645310401916504,3.6453332901000977,8.866705911714234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.39306640625,0.0,1489.4202880859375,1895.4371337890625,0.0,2451.00537109375,0.9005114436149597,1.0,0.0,3.0,1.0,0.0
17828580,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9019002318382264,0.3010265827178955,0.2709864974021911,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8222656846046448,0.2265612930059433,0.2152873873710632,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.900245189666748,0.2990061044692993,0.2096437215805053,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8135858178138733,0.2189570069313049,0.2081761807203292,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.695821225643158,0.135779321193695,0.6152766942977905,284.8893127441406,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31787109375,284.895751953125,1.0,0.3530356585979461,1.0,1.0,0.0,1.0,-1.823631763458252,1.8236291408538816,2.6856293970922707e-06,1.403385043144226,0.8657451272010803,0.8657451272010803,0.0,62.43143844604492,78.0,44768.0703125,0.0,539.78125,1.0,280.9570007324219,283.9259338378906,296.4346618652344,299.3728942871094,293.1499938964844,293.1499938964844,281.25,38156.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181255459785461,1.0,0.0,0.0,3.5977554321289062,3.5977792739868164,8.636873189971084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.77978515625,0.0,1491.7188720703125,1895.4371337890625,0.0,2638.212646484375,0.8948895335197449,1.0,0.0,3.0,1.0,0.0
17828640,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9019002318382264,0.3010265827178955,0.2709864974021911,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8222656846046448,0.2265612930059433,0.2152873873710632,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.900245189666748,0.2990061044692993,0.2096437215805053,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8135858178138733,0.2189570069313049,0.2081761807203292,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.695821225643158,0.135779321193695,0.6152766942977905,284.8893127441406,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31787109375,284.895751953125,1.0,0.3530356585979461,1.0,1.0,0.0,1.0,-1.823631763458252,1.8236291408538816,2.6856293970922707e-06,1.403385043144226,0.8657451272010803,0.8657451272010803,0.0,62.43143844604492,78.0,44768.0703125,0.0,539.78125,1.0,280.9570007324219,283.9259338378906,296.4346618652344,299.3728942871094,293.1499938964844,293.1499938964844,281.25,38156.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181255459785461,1.0,0.0,0.0,3.5977554321289062,3.5977792739868164,8.636873189971084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.77978515625,0.0,1491.7188720703125,1895.4371337890625,0.0,2638.212646484375,0.8948895335197449,1.0,0.0,3.0,1.0,0.0
17828700,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8983851075172424,0.3029860258102417,0.2725351452827453,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8194359540939331,0.228031575679779,0.2165928184986114,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8958920836448669,0.3000536561012268,0.2102645486593246,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8105736970901489,0.2202838808298111,0.2093527913093567,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.6934329271316528,0.1368304342031479,0.6198458671569824,285.0455017089844,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.32208251953125,285.0608825683594,1.0,0.3560403287410736,1.0,1.0,0.0,1.0,-1.8347011804580688,1.8346984386444087,2.7176295134268003e-06,1.4121121168136597,0.9726409912109376,0.9726409912109376,0.0,64.08454132080078,78.0,44421.828125,0.0,552.4674072265625,1.0,281.2010498046875,284.09405517578125,296.4275817871094,299.2090148925781,293.1499938964844,293.1499938964844,281.25,33276.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963646650314331,1.0,0.0,0.0,3.655344724655152,3.6553683280944815,8.915587272895209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.4599609375,0.0,1518.71533203125,1895.4371337890625,0.0,2438.23583984375,0.9068297147750854,1.0,0.0,3.0,1.0,0.0
17828760,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8966444134712219,0.3052821457386017,0.2745327353477478,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8179481625556946,0.2297185808420181,0.2181518822908401,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8932202458381653,0.3014008700847626,0.2111603170633316,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8089202046394348,0.2218186557292938,0.2107717394828796,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.6923519968986511,0.1380334496498108,0.6251779794692993,285.0740966796875,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3300476074219,285.0736389160156,1.0,0.3590998649597168,1.0,1.0,0.0,1.0,-1.848151922225952,1.8481491804122925,2.75680645245302e-06,1.4227100610733032,1.0,1.0,0.0,65.49158477783203,81.0,44845.0234375,0.0,566.17724609375,1.0,281.242431640625,284.0916748046875,296.4467468261719,299.3153686523437,293.1499938964844,293.1499938964844,280.95001220703125,31894.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069277405738831,1.0,0.0,0.0,3.762289047241211,3.7623133659362793,9.444904662814224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.2939453125,0.0,1630.0592041015625,1895.4371337890625,0.0,2534.93017578125,0.9274564385414124,1.0,0.0,3.0,1.0,0.0
17828820,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8919392824172974,0.3087580502033233,0.2780474424362182,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8141711950302124,0.2325814217329025,0.2211127430200576,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8868919014930725,0.3032380640506744,0.2127084881067276,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8047228455543518,0.2243842631578445,0.2134510725736618,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6895216107368469,0.1401551216840744,0.6356062293052673,284.8948669433594,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3340759277344,284.8990478515625,1.0,0.3652003109455108,1.0,1.0,0.0,1.0,-1.8735297918319704,1.8735270500183103,2.831744041031925e-06,1.442793846130371,0.9062889814376832,0.9062889814376832,0.0,68.5602035522461,84.0,46173.77734375,0.0,593.8514404296875,1.0,280.9560852050781,283.89581298828125,296.457275390625,299.4796447753906,293.1499938964844,293.1499938964844,280.6499938964844,37151.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275091648101807,1.0,0.0,0.0,3.749868154525757,3.7498931884765625,9.38264463457017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.962890625,0.0,1655.9910888671875,1895.4371337890625,0.0,2725.27099609375,0.9280174374580384,1.0,0.0,3.0,1.0,0.0
17828880,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8919392824172974,0.3087580502033233,0.2780474424362182,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8141711950302124,0.2325814217329025,0.2211127430200576,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8868919014930725,0.3032380640506744,0.2127084881067276,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8047228455543518,0.2243842631578445,0.2134510725736618,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6895216107368469,0.1401551216840744,0.6356062293052673,284.8948669433594,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3340759277344,284.8990478515625,1.0,0.3652003109455108,1.0,1.0,0.0,1.0,-1.8735297918319704,1.8735270500183103,2.831744041031925e-06,1.442793846130371,0.9062889814376832,0.9062889814376832,0.0,68.5602035522461,84.0,46173.77734375,0.0,593.8514404296875,1.0,280.9560852050781,283.89581298828125,296.457275390625,299.4796447753906,293.1499938964844,293.1499938964844,280.6499938964844,37151.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275091648101807,1.0,0.0,0.0,3.749868154525757,3.7498931884765625,9.38264463457017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.962890625,0.0,1655.9910888671875,1895.4371337890625,0.0,2725.27099609375,0.9280174374580384,1.0,0.0,3.0,1.0,0.0
17828940,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8858574032783508,0.3119989335536957,0.2809685170650482,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8092252612113953,0.2352523952722549,0.2237142324447631,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8792877793312073,0.3047484457492828,0.2138137072324752,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7993295788764954,0.2267438024282455,0.2157651931047439,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6856480240821838,0.1421359032392501,0.6449591517448425,284.87335205078125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.334716796875,284.8856811523437,1.0,0.3710910975933075,1.0,1.0,0.0,1.0,-1.895498275756836,1.8954952955245967,2.897500507970108e-06,1.46013605594635,0.8198070526123047,0.8198070526123047,0.0,71.92342376708984,87.0,46760.41796875,0.0,620.6390991210938,1.0,280.6578674316406,283.8793640136719,296.46295166015625,299.5165100097656,293.1499938964844,293.1499938964844,280.95001220703125,42562.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310668468475342,1.0,0.0,0.0,3.4615166187286377,3.4615399837493896,7.995141118044558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.771484375,0.0,1379.9766845703125,1895.4371337890625,0.0,2758.379150390625,0.8703181743621826,1.0,0.0,3.0,1.0,0.0
17829000,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8858574032783508,0.3119989335536957,0.2809685170650482,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8092252612113953,0.2352523952722549,0.2237142324447631,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8792877793312073,0.3047484457492828,0.2138137072324752,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7993295788764954,0.2267438024282455,0.2157651931047439,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.6856480240821838,0.1421359032392501,0.6449591517448425,284.87335205078125,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.334716796875,284.8856811523437,1.0,0.3710910975933075,1.0,1.0,0.0,1.0,-1.895498275756836,1.8954952955245967,2.897500507970108e-06,1.46013605594635,0.8198070526123047,0.8198070526123047,0.0,71.92342376708984,87.0,46760.41796875,0.0,620.6390991210938,1.0,280.6578674316406,283.8793640136719,296.46295166015625,299.5165100097656,293.1499938964844,293.1499938964844,280.95001220703125,42562.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310668468475342,1.0,0.0,0.0,3.4615166187286377,3.4615399837493896,7.995141118044558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.771484375,0.0,1379.9766845703125,1895.4371337890625,0.0,2758.379150390625,0.8703181743621826,1.0,0.0,3.0,1.0,0.0
17829060,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8838473558425903,0.316788375377655,0.2850009202957153,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8074449300765991,0.2388201504945755,0.2269342988729477,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8755109310150146,0.3075239956378937,0.2155757546424865,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7972578406333923,0.2299569696187973,0.2186608910560608,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6847297549247742,0.1447021067142486,0.6561049222946167,285.0494384765625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.34967041015625,285.0472412109375,1.0,0.377081960439682,1.0,1.0,0.0,1.0,-1.9231795072555544,1.923176527023316,2.981435955007328e-06,1.481874704360962,0.969226598739624,0.969226598739624,0.0,74.64930725097656,90.0,47048.9609375,0.0,650.250244140625,1.0,280.9420166015625,284.0223693847656,296.48126220703125,299.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,31778.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822137176990509,1.0,0.0,0.0,3.653586387634277,3.653609752655029,8.907013011594245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.857421875,0.0,1505.5419921875,1895.4371337890625,0.0,2675.38037109375,0.9030673503875732,1.0,0.0,3.0,1.0,0.0
17829120,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8838473558425903,0.316788375377655,0.2850009202957153,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8074449300765991,0.2388201504945755,0.2269342988729477,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8755109310150146,0.3075239956378937,0.2155757546424865,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7972578406333923,0.2299569696187973,0.2186608910560608,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.6847297549247742,0.1447021067142486,0.6561049222946167,285.0494384765625,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.34967041015625,285.0472412109375,1.0,0.377081960439682,1.0,1.0,0.0,1.0,-1.9231795072555544,1.923176527023316,2.981435955007328e-06,1.481874704360962,0.969226598739624,0.969226598739624,0.0,74.64930725097656,90.0,47048.9609375,0.0,650.250244140625,1.0,280.9420166015625,284.0223693847656,296.48126220703125,299.4818420410156,293.1499938964844,293.1499938964844,280.6499938964844,31778.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822137176990509,1.0,0.0,0.0,3.653586387634277,3.653609752655029,8.907013011594245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.857421875,0.0,1505.5419921875,1895.4371337890625,0.0,2675.38037109375,0.9030673503875732,1.0,0.0,3.0,1.0,0.0
17829180,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8813154697418213,0.3205712437629699,0.2887789309024811,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8054415583610535,0.2420103251934051,0.2301910817623138,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8714825510978699,0.3096169531345367,0.2172884941101074,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7949908971786499,0.2327950447797775,0.2215845584869384,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6837280988693237,0.1470869183540344,0.6676660776138306,284.9036865234375,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35455322265625,284.9103698730469,1.0,0.383189857006073,1.0,1.0,0.0,1.0,-1.9510818719863887,1.9510787725448608,3.067563511649496e-06,1.5038800239562988,0.8661765456199646,0.8661765456199646,0.0,77.55451202392578,93.0,48255.6953125,0.0,681.3916625976562,1.0,280.6572570800781,283.86822509765625,296.49224853515625,299.63995361328125,293.1499938964844,293.1499938964844,280.95001220703125,38254.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408685326576233,1.0,0.0,0.0,3.5866384506225586,3.5866622924804688,8.58358077948651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.0458984375,0.0,1480.3900146484375,1895.4371337890625,0.0,2849.8310546875,0.8929451704025269,1.0,0.0,3.0,1.0,0.0
17829240,297.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8813154697418213,0.3205712437629699,0.2887789309024811,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8054415583610535,0.2420103251934051,0.2301910817623138,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8714825510978699,0.3096169531345367,0.2172884941101074,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7949908971786499,0.2327950447797775,0.2215845584869384,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6837280988693237,0.1470869183540344,0.6676660776138306,284.9036865234375,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.35455322265625,284.9103698730469,1.0,0.383189857006073,1.0,1.0,0.0,1.0,-1.9510818719863887,1.9510787725448608,3.067563511649496e-06,1.5038800239562988,0.8661765456199646,0.8661765456199646,0.0,77.55451202392578,93.0,48255.6953125,0.0,681.3916625976562,1.0,280.6572570800781,283.86822509765625,296.49224853515625,299.63995361328125,293.1499938964844,293.1499938964844,280.95001220703125,38254.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408685326576233,1.0,0.0,0.0,3.5866384506225586,3.5866622924804688,8.58358077948651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.0458984375,0.0,1480.3900146484375,1895.4371337890625,0.0,2849.8310546875,0.8929451704025269,1.0,0.0,3.0,1.0,0.0
17829300,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8798339366912842,0.3228146731853485,0.2905727922916412,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8042461276054382,0.2437719702720642,0.2317595183849334,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8692665100097656,0.3108921945095062,0.2180622369050979,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.7936684489250183,0.2343668490648269,0.2229814976453781,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.6830496191978455,0.1483777463436126,0.6732613444328308,285.0560302734375,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3593444824219,285.0688171386719,1.0,0.38621586561203,1.0,1.0,0.0,1.0,-1.9644427299499512,1.9644396305084229,3.1092026802070905e-06,1.5143537521362305,0.9752531051635742,0.9752531051635742,0.0,79.06770324707031,93.0,47974.1640625,0.0,696.9956665039062,1.0,280.9010009765625,284.0274353027344,296.487548828125,299.4840393066406,293.1499938964844,293.1499938964844,280.95001220703125,33058.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217008709907532,1.0,0.0,0.0,3.65514087677002,3.655164480209351,8.914593649933522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.7607421875,0.0,1516.8564453125,1895.4371337890625,0.0,2671.333740234375,0.9065530896186828,1.0,0.0,3.0,1.0,0.0
17829360,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8796419501304626,0.3253476619720459,0.292795717716217,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8041208386421204,0.2457297891378402,0.2335759252309799,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780944824219,0.8682388067245483,0.3124274015426636,0.219096377491951,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07818603515625,0.7934046983718872,0.2361257076263427,0.2246138751506805,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.6833207011222839,0.1498076319694519,0.6796044111251831,285.0780944824219,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3670959472656,285.0777282714844,1.0,0.3893235921859741,1.0,1.0,0.0,1.0,-1.9801108837127688,1.98010778427124,3.1584297630615765e-06,1.5266342163085938,1.0,1.0,0.0,80.35665130615234,96.0,48454.19140625,0.0,713.898193359375,1.0,280.9424133300781,284.0224304199219,296.5062561035156,299.5943603515625,293.1499938964844,293.1499938964844,280.6499938964844,31865.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318340182304382,1.0,0.0,0.0,3.760489940643311,3.760514497756958,9.435874517293996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.54443359375,0.0,1627.72998046875,1895.4371337890625,0.0,2765.525146484375,0.9270291924476624,1.0,0.0,3.0,1.0,0.0
17829420,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8776394128799438,0.3292368948459625,0.2966695725917816,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8026580214500427,0.2490776628255844,0.2369950711727142,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8648264408111572,0.3145846724510193,0.2208674252033233,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.79167240858078,0.2390791326761245,0.2276631891727447,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6828309893608093,0.152325764298439,0.6918357014656067,284.9053039550781,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37091064453125,284.9092712402344,1.0,0.3955503106117248,1.0,1.0,0.0,1.0,-2.0093510150909424,2.009347915649414,3.251579755669809e-06,1.5496416091918943,0.914336323738098,0.914336323738098,0.0,83.31372833251953,99.0,49931.69921875,0.0,747.9588623046875,1.0,280.6560974121094,283.8294372558594,296.518310546875,299.7686767578125,293.1499938964844,293.1499938964844,280.3500061035156,36754.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513080477714539,1.0,0.0,0.0,3.757307291030884,3.757332563400269,9.41990947467275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.8232421875,0.0,1661.670166015625,1895.4371337890625,0.0,2947.523681640625,0.9295349717140198,1.0,0.0,3.0,1.0,0.0
