time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8776394128799438,0.3292368948459625,0.2966695725917816,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8026580214500427,0.2490776628255844,0.2369950711727142,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8648264408111572,0.3145846724510193,0.2208674252033233,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.79167240858078,0.2390791326761245,0.2276631891727447,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6828309893608093,0.152325764298439,0.6918357014656067,284.9053039550781,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37091064453125,284.9092712402344,1.0,0.3955503106117248,1.0,1.0,0.0,1.0,-2.0093510150909424,2.009347915649414,3.251579755669809e-06,1.5496416091918943,0.914336323738098,0.914336323738098,0.0,83.31372833251953,99.0,49931.69921875,0.0,747.9588623046875,1.0,280.6560974121094,283.8294372558594,296.518310546875,299.7686767578125,293.1499938964844,293.1499938964844,280.3500061035156,36754.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513080477714539,1.0,0.0,0.0,3.757307291030884,3.757332563400269,9.41990947467275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.8232421875,0.0,1661.670166015625,1895.4371337890625,0.0,2947.523681640625,0.9295349717140198,1.0,0.0,3.0,1.0,0.0
17829540,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8742132782936096,0.3330182433128357,0.3000376224517822,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7998946309089661,0.2522338926792145,0.2400422841310501,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8599981665611267,0.3164001405239105,0.2221809774637222,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7886130213737488,0.2417941689491272,0.2303089499473571,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6810961365699768,0.1546620577573776,0.7027751207351685,284.883056640625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.372314453125,284.8930969238281,1.0,0.4015869796276092,1.0,1.0,0.0,1.0,-2.034947633743286,2.0349442958831787,3.334249640829512e-06,1.5697216987609863,0.8340962529182434,0.8340962529182434,0.0,86.6266098022461,102.0,50666.90625,0.0,781.0134887695312,1.0,280.3576965332031,283.80255126953125,296.52618408203125,299.8182983398437,293.1499938964844,293.1499938964844,280.6499938964844,41513.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855573832988739,1.0,0.0,0.0,3.5094618797302246,3.509485483169556,8.218155471695354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.41650390625,0.0,1422.02734375,1895.4371337890625,0.0,2987.501220703125,0.8798457980155945,1.0,0.0,3.0,1.0,0.0
17829600,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8742132782936096,0.3330182433128357,0.3000376224517822,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7998946309089661,0.2522338926792145,0.2400422841310501,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8599981665611267,0.3164001405239105,0.2221809774637222,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7886130213737488,0.2417941689491272,0.2303089499473571,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.6810961365699768,0.1546620577573776,0.7027751207351685,284.883056640625,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.372314453125,284.8930969238281,1.0,0.4015869796276092,1.0,1.0,0.0,1.0,-2.034947633743286,2.0349442958831787,3.334249640829512e-06,1.5697216987609863,0.8340962529182434,0.8340962529182434,0.0,86.6266098022461,102.0,50666.90625,0.0,781.0134887695312,1.0,280.3576965332031,283.80255126953125,296.52618408203125,299.8182983398437,293.1499938964844,293.1499938964844,280.6499938964844,41513.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855573832988739,1.0,0.0,0.0,3.5094618797302246,3.509485483169556,8.218155471695354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.41650390625,0.0,1422.02734375,1895.4371337890625,0.0,2987.501220703125,0.8798457980155945,1.0,0.0,3.0,1.0,0.0
17829660,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8742154836654663,0.3384138643741607,0.3045950829982757,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7999468445777893,0.2563187777996063,0.2437330037355423,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8582274913787842,0.3194721937179565,0.2241448014974594,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7883017659187317,0.2453726977109909,0.2335364818572998,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6817912459373474,0.1575933694839477,0.7154942154884338,285.0524597167969,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3874816894531,285.05059814453125,1.0,0.4077603220939636,1.0,1.0,0.0,1.0,-2.0663578510284424,2.066354274749756,3.437059831412625e-06,1.5942460298538208,0.9828819036483764,0.9828819036483764,0.0,89.27191925048828,105.0,51008.046875,0.0,817.6028442382812,1.0,280.6424255371094,283.9437255859375,296.5452575683594,299.7882385253906,293.1499938964844,293.1499938964844,280.3500061035156,31829.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479418158531189,1.0,0.0,0.0,3.695631980895996,3.695655822753906,9.113196597354544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.76171875,0.0,1552.936279296875,1895.4371337890625,0.0,2915.996826171875,0.9125411510467528,1.0,0.0,3.0,1.0,0.0
17829720,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.8742154836654663,0.3384138643741607,0.3045950829982757,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.7999468445777893,0.2563187777996063,0.2437330037355423,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8582274913787842,0.3194721937179565,0.2241448014974594,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7883017659187317,0.2453726977109909,0.2335364818572998,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.6817912459373474,0.1575933694839477,0.7154942154884338,285.0524597167969,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3874816894531,285.05059814453125,1.0,0.4077603220939636,1.0,1.0,0.0,1.0,-2.0663578510284424,2.066354274749756,3.437059831412625e-06,1.5942460298538208,0.9828819036483764,0.9828819036483764,0.0,89.27191925048828,105.0,51008.046875,0.0,817.6028442382812,1.0,280.6424255371094,283.9437255859375,296.5452575683594,299.7882385253906,293.1499938964844,293.1499938964844,280.3500061035156,31829.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479418158531189,1.0,0.0,0.0,3.695631980895996,3.695655822753906,9.113196597354544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.76171875,0.0,1552.936279296875,1895.4371337890625,0.0,2915.996826171875,0.9125411510467528,1.0,0.0,3.0,1.0,0.0
17829780,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8734791278839111,0.3427250385284424,0.3088546395301819,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7995973825454712,0.2599870264530182,0.2474434226751327,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8559902310371399,0.3218253254890442,0.2260378152132034,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7875889539718628,0.2485337555408477,0.2367683798074722,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6821994781494141,0.1603039652109146,0.7285376191139221,284.90875244140625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3923034667969,284.91455078125,1.0,0.414066731929779,1.0,1.0,0.0,1.0,-2.097753524780273,2.097749948501587,3.5416871924098814e-06,1.61886465549469,0.8837293386459351,0.8837293386459351,0.0,92.15676879882812,108.0,52381.546875,0.0,856.0161743164062,1.0,280.3567810058594,283.7856750488281,296.55792236328125,299.9576721191406,293.1499938964844,293.1499938964844,280.6499938964844,37702.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656377792358398,1.0,0.0,0.0,3.647001028060913,3.647025346755981,8.874932859725959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.07763671875,0.0,1542.5653076171875,1895.4371337890625,0.0,3081.888427734375,0.9059296250343324,1.0,0.0,3.0,1.0,0.0
17829840,297.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8734791278839111,0.3427250385284424,0.3088546395301819,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7995973825454712,0.2599870264530182,0.2474434226751327,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8559902310371399,0.3218253254890442,0.2260378152132034,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7875889539718628,0.2485337555408477,0.2367683798074722,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6821994781494141,0.1603039652109146,0.7285376191139221,284.90875244140625,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3923034667969,284.91455078125,1.0,0.414066731929779,1.0,1.0,0.0,1.0,-2.097753524780273,2.097749948501587,3.5416871924098814e-06,1.61886465549469,0.8837293386459351,0.8837293386459351,0.0,92.15676879882812,108.0,52381.546875,0.0,856.0161743164062,1.0,280.3567810058594,283.7856750488281,296.55792236328125,299.9576721191406,293.1499938964844,293.1499938964844,280.6499938964844,37702.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656377792358398,1.0,0.0,0.0,3.647001028060913,3.647025346755981,8.874932859725959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.07763671875,0.0,1542.5653076171875,1895.4371337890625,0.0,3081.888427734375,0.9059296250343324,1.0,0.0,3.0,1.0,0.0
17829900,297.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.8728628754615784,0.3452523052692413,0.3108845055103302,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7992045283317566,0.2619973123073578,0.2492338716983795,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8546440601348877,0.3232420980930328,0.2269020676612854,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.7870110869407654,0.2502730786800384,0.2383126765489578,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.6821891069412231,0.1617596298456192,0.7348301410675049,285.060791015625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3971252441406,285.0719909667969,1.0,0.4171902537345886,1.0,1.0,0.0,1.0,-2.1127891540527344,2.112785577774048,3.592278517317027e-06,1.6305813789367676,0.994400441646576,0.994400441646576,0.0,93.66708374023438,108.0,52098.515625,0.0,875.2383422851562,1.0,280.6024475097656,283.9441833496094,296.5549621582031,299.80377197265625,293.1499938964844,293.1499938964844,280.6499938964844,32995.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848461389541626,1.0,0.0,0.0,3.71474289894104,3.714766979217529,9.207691960000376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.6083984375,0.0,1583.517578125,1895.4371337890625,0.0,2920.861572265625,0.9196906089782716,1.0,0.0,3.0,1.0,0.0
17829960,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8734198808670044,0.3480799794197082,0.3133615553379059,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.7997944355010986,0.2642147243022918,0.2512851357460022,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8543450236320496,0.3249240219593048,0.2280325591564178,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.787399172782898,0.2522089183330536,0.2401027679443359,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865478515625,0.6830502152442932,0.1633628755807876,0.7419110536575317,285.0868835449219,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4049987792969,285.08795166015625,1.0,0.4204052686691284,1.0,1.0,0.0,1.0,-2.1302378177642822,2.130234241485596,3.6514779822027776e-06,1.6441802978515625,1.0,1.0,0.0,94.92964935302734,111.0,52568.5234375,0.0,896.06982421875,1.0,280.6428527832031,283.9486999511719,296.572998046875,299.91387939453125,293.1499938964844,293.1499938964844,280.3500061035156,32526.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576244711875916,1.0,0.0,0.0,3.799654245376587,3.7996790409088135,9.633440640754998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.3955078125,0.0,1679.07177734375,1895.4371337890625,0.0,3006.7275390625,0.9363279938697816,1.0,0.0,3.0,1.0,0.0
17830020,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8737741708755493,0.350558876991272,0.3158537447452545,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8002758026123047,0.2663224637508392,0.2534238398075104,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8538844585418701,0.3263602256774902,0.229189783334732,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7876737713813782,0.2540292143821716,0.2419677525758743,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.6838499903678894,0.1649173498153686,0.7493729591369629,284.947509765625,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.408935546875,284.9345092773437,1.0,0.42379030585289,1.0,1.0,0.0,1.0,-2.1483941078186035,2.148390531539917,3.713719252118608e-06,1.6583834886550903,0.9648401737213136,0.9648401737213136,0.0,96.3169403076172,111.0,53996.63671875,0.0,918.3301391601562,1.0,280.3902587890625,283.7680358886719,296.5900573730469,300.143798828125,293.1499938964844,293.1499938964844,280.3500061035156,33879.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794240951538086,1.0,0.0,0.0,3.8384063243865967,3.838431835174561,9.830943099586875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.798828125,0.0,1736.371826171875,1895.4371337890625,0.0,3211.182861328125,0.9454209804534912,1.0,0.0,3.0,1.0,0.0
17830080,297.4731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8729772567749023,0.3524761199951172,0.3177184760570526,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.7998062968254089,0.2680544257164001,0.2551731765270233,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8524918556213379,0.3273795545101166,0.2300072759389877,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7870256900787354,0.2554980218410492,0.2434699088335037,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.6837748885154724,0.1662049293518066,0.7556052207946777,284.9188232421875,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.408447265625,284.9219055175781,1.0,0.4268530905246734,1.0,1.0,0.0,1.0,-2.163008689880371,2.163005113601685,3.764242592296796e-06,1.669823169708252,0.9371323585510254,0.9371323585510254,0.0,97.8701629638672,114.0,54247.00390625,0.0,938.095703125,1.0,280.3558349609375,283.7534484863281,296.5869140625,300.1012268066406,293.1499938964844,293.1499938964844,280.04998779296875,36159.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759745359420776,1.0,0.0,0.0,3.813754081726074,3.813779830932617,9.70507016972988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.119140625,0.0,1724.3485107421875,1895.4371337890625,0.0,3178.844970703125,0.9418835043907166,1.0,0.0,3.0,1.0,0.0
17830140,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8707509636878967,0.3564960360527038,0.3213435709476471,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7982776761054993,0.2715988159179687,0.2586030066013336,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8490585684776306,0.3294257521629333,0.2314895391464233,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7851207852363586,0.2584745585918426,0.2463731169700622,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6830483078956604,0.1687992364168167,0.7677481174468994,284.8855285644531,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40728759765625,284.8937072753906,1.0,0.433071106672287,1.0,1.0,0.0,1.0,-2.1913349628448486,2.191331148147583,3.863094207190443e-06,1.691925048828125,0.8547177910804749,0.8547177910804749,0.0,101.25978088378906,102.0,55135.734375,0.0,978.4968872070312,1.0,280.05718994140625,283.70819091796875,296.5968322753906,300.16510009765625,293.1499938964844,293.1499938964844,280.3500061035156,40708.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880894660949707,1.0,0.0,0.0,3.604339122772217,3.604363679885864,8.668512805343198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.49365234375,0.0,1517.75,1895.4371337890625,0.0,3224.96435546875,0.899800717830658,1.0,0.0,3.0,1.0,0.0
17830200,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8707509636878967,0.3564960360527038,0.3213435709476471,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7982776761054993,0.2715988159179687,0.2586030066013336,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8490585684776306,0.3294257521629333,0.2314895391464233,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7851207852363586,0.2584745585918426,0.2463731169700622,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6830483078956604,0.1687992364168167,0.7677481174468994,284.8855285644531,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.40728759765625,284.8937072753906,1.0,0.433071106672287,1.0,1.0,0.0,1.0,-2.1913349628448486,2.191331148147583,3.863094207190443e-06,1.691925048828125,0.8547177910804749,0.8547177910804749,0.0,101.25978088378906,102.0,55135.734375,0.0,978.4968872070312,1.0,280.05718994140625,283.70819091796875,296.5968322753906,300.16510009765625,293.1499938964844,293.1499938964844,280.3500061035156,40708.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880894660949707,1.0,0.0,0.0,3.604339122772217,3.604363679885864,8.668512805343198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.49365234375,0.0,1517.75,1895.4371337890625,0.0,3224.96435546875,0.899800717830658,1.0,0.0,3.0,1.0,0.0
17830260,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8830016851425171,0.3621836602687835,0.3259301781654358,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8097195029258728,0.2761134207248688,0.2624624073505401,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8589320182800293,0.3327673077583313,0.2334691286087036,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.796046257019043,0.2623636722564697,0.249656394124031,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6937831044197083,0.1720293164253235,0.7806937098503113,285.05615234375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4209289550781,285.05487060546875,1.0,0.4345068633556366,1.0,1.0,0.0,1.0,-2.22334623336792,2.223342180252075,3.976299012720119e-06,1.716808795928955,1.0,1.0,0.0,98.53157043457033,90.0,55427.15625,0.0,1000.4383544921876,1.0,280.3431091308594,283.8568725585937,296.61639404296875,300.13336181640625,293.1499938964844,293.1499938964844,280.04998779296875,32171.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738825917243958,1.0,0.0,0.0,3.772072076797485,3.772096633911133,9.49408786254935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.7666015625,0.0,1643.66650390625,1895.4371337890625,0.0,3159.227783203125,0.93002587556839,1.0,0.0,3.0,1.0,0.0
17830320,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8830016851425171,0.3621836602687835,0.3259301781654358,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8097195029258728,0.2761134207248688,0.2624624073505401,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8589320182800293,0.3327673077583313,0.2334691286087036,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.796046257019043,0.2623636722564697,0.249656394124031,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.6937831044197083,0.1720293164253235,0.7806937098503113,285.05615234375,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4209289550781,285.05487060546875,1.0,0.4345068633556366,1.0,1.0,0.0,1.0,-2.22334623336792,2.223342180252075,3.976299012720119e-06,1.716808795928955,1.0,1.0,0.0,98.53157043457033,90.0,55427.15625,0.0,1000.4383544921876,1.0,280.3431091308594,283.8568725585937,296.61639404296875,300.13336181640625,293.1499938964844,293.1499938964844,280.04998779296875,32171.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738825917243958,1.0,0.0,0.0,3.772072076797485,3.772096633911133,9.49408786254935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.7666015625,0.0,1643.66650390625,1895.4371337890625,0.0,3159.227783203125,0.93002587556839,1.0,0.0,3.0,1.0,0.0
17830380,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.904541790485382,0.3667663633823395,0.33009073138237,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8282951712608337,0.2802146375179291,0.2662184834480285,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.87789386510849,0.3354099988937378,0.2352904975414276,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8150171637535095,0.2658501267433166,0.2528307139873504,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7119907140731812,0.175058901309967,0.7934362888336182,284.91217041015625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4242248535156,284.9158630371094,1.0,0.4333168268203735,1.0,1.0,0.0,1.0,-2.254167556762696,2.2541635036468506,4.087135494046379e-06,1.7408775091171265,0.9079368114471436,0.9079368114471436,0.0,92.29912567138672,78.0,56914.66015625,0.0,1008.1724853515624,1.0,280.0572509765625,283.692138671875,296.6306457519531,300.3101806640625,293.1499938964844,293.1499938964844,279.75,37162.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899149298667908,1.0,0.0,0.0,3.7399513721466064,3.739976406097412,9.333084562967996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.0556640625,0.0,1644.4776611328125,1895.4371337890625,0.0,3309.412109375,0.926192343235016,1.0,0.0,3.0,1.0,0.0
17830440,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.904541790485382,0.3667663633823395,0.33009073138237,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8282951712608337,0.2802146375179291,0.2662184834480285,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.87789386510849,0.3354099988937378,0.2352904975414276,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8150171637535095,0.2658501267433166,0.2528307139873504,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7119907140731812,0.175058901309967,0.7934362888336182,284.91217041015625,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4242248535156,284.9158630371094,1.0,0.4333168268203735,1.0,1.0,0.0,1.0,-2.254167556762696,2.2541635036468506,4.087135494046379e-06,1.7408775091171265,0.9079368114471436,0.9079368114471436,0.0,92.29912567138672,78.0,56914.66015625,0.0,1008.1724853515624,1.0,280.0572509765625,283.692138671875,296.6306457519531,300.3101806640625,293.1499938964844,293.1499938964844,279.75,37162.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899149298667908,1.0,0.0,0.0,3.7399513721466064,3.739976406097412,9.333084562967996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.0556640625,0.0,1644.4776611328125,1895.4371337890625,0.0,3309.412109375,0.926192343235016,1.0,0.0,3.0,1.0,0.0
17830500,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218994140625,0.9192424416542052,0.3689231872558594,0.3318993747234344,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.8398135900497437,0.2821716666221618,0.2679220736026764,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82208251953125,0.890256404876709,0.3365930616855621,0.2360193431377411,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.8261955976486206,0.2674940228462219,0.2542414963245392,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8248596191406,0.7224062085151672,0.176504299044609,0.799209713935852,284.82208251953125,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4244079589844,284.8214111328125,1.0,0.4319654107093811,1.0,1.0,0.0,1.0,-2.2678921222686768,2.267887830734253,4.136960342293605e-06,1.7515654563903809,0.8225404024124146,0.8225404024124146,0.0,88.43399047851562,78.0,57711.90234375,0.0,1007.4317016601562,1.0,279.79852294921875,283.5819396972656,296.643310546875,300.45855712890625,293.1499938964844,293.1499938964844,279.75,41352.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019275903701782,1.0,0.0,0.0,3.643397331237793,3.64342212677002,8.857401780915097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.3623046875,0.0,1565.8096923828125,1895.4371337890625,0.0,3421.545654296875,0.9050359725952148,1.0,0.0,3.0,1.0,0.0
17830560,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9373897910118104,0.3712453842163086,0.3336540758609772,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8536818027496338,0.2842055261135101,0.2695773839950561,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9050753116607666,0.3378781080245971,0.2367003411054611,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8392810225486755,0.2692042589187622,0.2555992305278778,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7341135740280151,0.177991509437561,0.8047789335250854,284.9029235839844,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4255065917969,284.9091491699219,1.0,0.4302449524402618,1.0,1.0,0.0,1.0,-2.281125783920288,2.281121730804444,4.185269517620327e-06,1.7618499994277954,0.8457897305488586,0.8457897305488586,0.0,84.14662170410156,66.0,57735.11328125,0.0,1004.507568359375,1.0,279.7580871582031,283.6658020019531,296.6421813964844,300.3719787597656,293.1499938964844,293.1499938964844,280.04998779296875,40247.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940917253494263,1.0,0.0,0.0,3.528829574584961,3.528853178024292,8.309112899951288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.04736328125,0.0,1433.215576171875,1895.4371337890625,0.0,3348.451416015625,0.8831183314323425,1.0,0.0,3.0,1.0,0.0
17830620,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9841868877410888,0.3772435784339905,0.3382921814918518,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8959731459617615,0.2891288995742798,0.2735484838485718,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9535178542137146,0.341539978981018,0.238716185092926,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8792892098426819,0.2734339833259582,0.2589295506477356,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7691900730133057,0.1815666258335113,0.8179037570953369,285.0484619140625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4399719238281,285.0466003417969,1.0,0.4263403713703155,1.0,1.0,0.0,1.0,-2.3136494159698486,2.313645124435425,4.305125003156718e-06,1.7870525121688845,0.9829537868499756,0.9829537868499756,0.0,73.83641052246094,69.0,58110.40234375,0.0,997.9768676757812,1.0,280.0425720214844,283.7914733886719,296.6625671386719,300.3468322753906,293.1499938964844,293.1499938964844,279.75,31972.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88804692029953,1.0,0.0,0.0,3.7073802947998047,3.707404136657715,9.17122918053792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.880859375,0.0,1567.3385009765625,1895.4371337890625,0.0,3291.93798828125,0.9152145385742188,1.0,0.0,3.0,1.0,0.0
17830680,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9841868877410888,0.3772435784339905,0.3382921814918518,297.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8959731459617615,0.2891288995742798,0.2735484838485718,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9535178542137146,0.341539978981018,0.238716185092926,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.8792892098426819,0.2734339833259582,0.2589295506477356,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.7691900730133057,0.1815666258335113,0.8179037570953369,285.0484619140625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4399719238281,285.0466003417969,1.0,0.4263403713703155,1.0,1.0,0.0,1.0,-2.3136494159698486,2.313645124435425,4.305125003156718e-06,1.7870525121688845,0.9829537868499756,0.9829537868499756,0.0,73.83641052246094,69.0,58110.40234375,0.0,997.9768676757812,1.0,280.0425720214844,283.7914733886719,296.6625671386719,300.3468322753906,293.1499938964844,293.1499938964844,279.75,31972.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88804692029953,1.0,0.0,0.0,3.7073802947998047,3.707404136657715,9.17122918053792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.880859375,0.0,1567.3385009765625,1895.4371337890625,0.0,3291.93798828125,0.9152145385742188,1.0,0.0,3.0,1.0,0.0
17830740,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.3827176988124847,0.3376526832580566,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.921972930431366,0.2935201823711395,0.277709424495697,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9768658876419068,0.3443759083747864,0.2407668530941009,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9028027057647704,0.2771452665328979,0.2624475061893463,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7907000184059143,0.18483866751194,0.8323636651039124,284.91162109375,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4460144042969,284.9152526855469,1.0,0.4263505935668945,1.0,1.0,0.0,1.0,-2.334513664245605,2.3345091342926025,4.3854929572262336e-06,1.804628610610962,0.8874717950820923,0.8874717950820923,0.0,69.95415496826172,72.0,59401.2265625,0.0,1007.6845703125,1.0,279.75665283203125,283.6360778808594,296.67730712890625,300.52001953125,293.1499938964844,293.1499938964844,280.04998779296875,37550.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027273058891296,1.0,0.0,0.0,3.658979177474976,3.659003496170044,8.933325261750724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1015625,0.0,1554.809814453125,1895.4371337890625,0.0,3428.99365234375,0.9085040092468262,1.0,0.0,3.0,1.0,0.0
17830800,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.3827176988124847,0.3376526832580566,297.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.921972930431366,0.2935201823711395,0.277709424495697,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9768658876419068,0.3443759083747864,0.2407668530941009,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9028027057647704,0.2771452665328979,0.2624475061893463,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7907000184059143,0.18483866751194,0.8323636651039124,284.91162109375,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.4460144042969,284.9152526855469,1.0,0.4263505935668945,1.0,1.0,0.0,1.0,-2.334513664245605,2.3345091342926025,4.3854929572262336e-06,1.804628610610962,0.8874717950820923,0.8874717950820923,0.0,69.95415496826172,72.0,59401.2265625,0.0,1007.6845703125,1.0,279.75665283203125,283.6360778808594,296.67730712890625,300.52001953125,293.1499938964844,293.1499938964844,280.04998779296875,37550.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027273058891296,1.0,0.0,0.0,3.658979177474976,3.659003496170044,8.933325261750724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1015625,0.0,1554.809814453125,1895.4371337890625,0.0,3428.99365234375,0.9085040092468262,1.0,0.0,3.0,1.0,0.0
17830860,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9990000128746032,0.3918556272983551,0.3263258934020996,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9396483898162842,0.2981038987636566,0.281857430934906,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9889407753944396,0.347571313381195,0.2428182512521743,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9186755418777466,0.2809935212135315,0.2659192085266113,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8046303391456604,0.1880961656570434,0.8464690446853638,285.05474853515625,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.47393798828125,285.0542297363281,1.0,0.4282873272895813,1.0,1.0,0.0,1.0,-2.356905698776245,2.356901168823242,4.467684902920155e-06,1.8207850456237795,1.0,1.0,0.0,68.37104034423828,75.0,59400.88671875,0.0,1021.932373046875,1.0,280.0422668457031,283.77203369140625,296.69488525390625,300.4683837890625,293.1499938964844,293.1499938964844,279.75,32669.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950250148773193,1.0,0.0,0.0,3.807132005691528,3.807157039642334,9.671396128396736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.9052734375,0.0,1689.118408203125,1895.4371337890625,0.0,3357.167724609375,0.9377857446670532,1.0,0.0,3.0,1.0,0.0
17830920,297.562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9990000128746032,0.3918556272983551,0.3263258934020996,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9396483898162842,0.2981038987636566,0.281857430934906,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9889407753944396,0.347571313381195,0.2428182512521743,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9186755418777466,0.2809935212135315,0.2659192085266113,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8046303391456604,0.1880961656570434,0.8464690446853638,285.05474853515625,284.95001220703125,297.0945739746094,293.6929016113281,297.0934753417969,297.47393798828125,285.0542297363281,1.0,0.4282873272895813,1.0,1.0,0.0,1.0,-2.356905698776245,2.356901168823242,4.467684902920155e-06,1.8207850456237795,1.0,1.0,0.0,68.37104034423828,75.0,59400.88671875,0.0,1021.932373046875,1.0,280.0422668457031,283.77203369140625,296.69488525390625,300.4683837890625,293.1499938964844,293.1499938964844,279.75,32669.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950250148773193,1.0,0.0,0.0,3.807132005691528,3.807157039642334,9.671396128396736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.9052734375,0.0,1689.118408203125,1895.4371337890625,0.0,3357.167724609375,0.9377857446670532,1.0,0.0,3.0,1.0,0.0
17830980,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.4000994563102722,0.3240318298339844,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9467711448669434,0.3016997277736664,0.2855144739151001,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9925432205200196,0.3495675027370453,0.2444534301757812,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9251654744148254,0.2838570773601532,0.2688860595226288,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8103464245796204,0.1905337125062942,0.8584256172180176,284.9061279296875,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.4900817871094,284.9095458984375,1.0,0.4314689040184021,1.0,1.0,0.0,1.0,-2.3784353733062744,2.3784308433532715,4.549611276161159e-06,1.837486982345581,0.9155962467193604,0.9155962467193604,0.0,68.60332489013672,93.0,60793.7265625,0.0,1046.085693359375,1.0,279.7569885253906,283.6028747558594,296.7118530273437,300.63623046875,293.1499938964844,293.1499938964844,279.45001220703125,37195.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081098437309264,1.0,0.0,0.0,3.775844812393189,3.775870084762573,9.513088343737764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.7890625,0.0,1686.9869384765625,1895.4371337890625,0.0,3479.0537109375,0.934198260307312,1.0,0.0,3.0,1.0,0.0
17831040,297.5922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.4000994563102722,0.3240318298339844,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9467711448669434,0.3016997277736664,0.2855144739151001,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9925432205200196,0.3495675027370453,0.2444534301757812,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9251654744148254,0.2838570773601532,0.2688860595226288,297.3706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8103464245796204,0.1905337125062942,0.8584256172180176,284.9061279296875,284.95001220703125,297.1430053710937,293.71099853515625,297.1418151855469,297.4900817871094,284.9095458984375,1.0,0.4314689040184021,1.0,1.0,0.0,1.0,-2.3784353733062744,2.3784308433532715,4.549611276161159e-06,1.837486982345581,0.9155962467193604,0.9155962467193604,0.0,68.60332489013672,93.0,60793.7265625,0.0,1046.085693359375,1.0,279.7569885253906,283.6028747558594,296.7118530273437,300.63623046875,293.1499938964844,293.1499938964844,279.45001220703125,37195.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081098437309264,1.0,0.0,0.0,3.775844812393189,3.775870084762573,9.513088343737764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.7890625,0.0,1686.9869384765625,1895.4371337890625,0.0,3479.0537109375,0.934198260307312,1.0,0.0,3.0,1.0,0.0
17831100,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.9990000128746032,0.4031370282173157,0.3304720520973205,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.9417570233345032,0.3032958209514618,0.2871195077896118,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82177734375,0.988031566143036,0.3503414094448089,0.2450717240571975,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9197805523872375,0.2850716710090637,0.2701380550861358,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.8066132664680481,0.1915359050035476,0.8634358048439026,284.8217468261719,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4906921386719,284.82330322265625,1.0,0.4356949031352997,1.0,1.0,0.0,1.0,-2.3963489532470703,2.3963444232940674,4.617969352693763e-06,1.851167917251587,0.8321459889411926,0.8321459889411926,0.0,70.41021728515625,93.0,61664.875,0.0,1073.08056640625,1.0,279.4976501464844,283.4992370605469,296.72607421875,300.78631591796875,293.1499938964844,293.1499938964844,279.45001220703125,41263.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188251495361328,1.0,0.0,0.0,3.67934775352478,3.679372787475586,9.033061019181332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.015625,0.0,1605.7606201171875,1895.4371337890625,0.0,3578.312255859375,0.9131638407707214,1.0,0.0,3.0,1.0,0.0
17831160,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.4048879444599151,0.3415665328502655,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9318127036094666,0.3049458861351013,0.2886942625045776,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.979420006275177,0.3512091338634491,0.2456662356853485,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9098734855651855,0.2863204181194305,0.271346777677536,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7990401983261108,0.1925100684165954,0.8681521415710449,284.9107360839844,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.48345947265625,284.91668701171875,1.0,0.4412509799003601,1.0,1.0,0.0,1.0,-2.419393539428711,2.419388771057129,4.70700251753442e-06,1.8689360618591309,0.8628068566322327,0.8628068566322327,0.0,73.35106658935547,96.0,61938.3203125,0.0,1110.8956298828125,1.0,279.4577331542969,283.5819091796875,296.728515625,300.7137756347656,293.1499938964844,293.1499938964844,279.75,39507.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123214483261108,1.0,0.0,0.0,3.5871970653533936,3.587221145629883,8.586255262343911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.623046875,0.0,1490.2091064453125,1895.4371337890625,0.0,3518.135009765625,0.8954311609268188,1.0,0.0,3.0,1.0,0.0
17831220,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9990000128746032,0.4064100980758667,0.3514706790447235,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.9241477251052856,0.3073121011257171,0.2908318340778351,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.971984088420868,0.3527756929397583,0.2466443926095962,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9026053547859192,0.2881714701652527,0.2730140686035156,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7931268215179443,0.1938652247190475,0.8741979598999023,285.0653381347656,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4732360839844,285.0676574707031,1.0,0.4465739130973816,1.0,1.0,0.0,1.0,-2.444309949874878,2.444305181503296,4.804622676601866e-06,1.888339161872864,0.9828429222106934,0.9828429222106934,0.0,76.19251251220703,96.0,61988.921875,0.0,1151.1246337890625,1.0,279.7165222167969,283.7270812988281,296.738037109375,300.60943603515625,293.1499938964844,293.1499938964844,279.75,32599.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013805985450744,1.0,0.0,0.0,3.69221568107605,3.69223952293396,9.096355029214464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.1240234375,0.0,1554.908203125,1895.4371337890625,0.0,3416.4501953125,0.9138599634170532,1.0,0.0,3.0,1.0,0.0
17831280,297.55352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9990000128746032,0.4073271155357361,0.35699263215065,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.9205112457275392,0.3089431524276733,0.2924165725708008,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.9681012630462646,0.3538804650306701,0.247453361749649,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8992023468017578,0.2894541323184967,0.2742718458175659,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.7902518510818481,0.1947873830795288,0.8785868883132935,285.06207275390625,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4667358398437,285.0609436035156,1.0,0.4500369727611542,1.0,1.0,0.0,1.0,-2.4606049060821533,2.460600137710572,4.868897576670861e-06,1.900962233543396,1.0,1.0,0.0,77.88195037841797,99.0,62511.67578125,0.0,1177.1409912109375,1.0,279.7430419921875,283.7117614746094,296.7532653808594,300.7106018066406,293.1499938964844,293.1499938964844,279.45001220703125,31987.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081539511680604,1.0,0.0,0.0,3.766443490982056,3.766467809677124,9.46577472404897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.5859375,0.0,1635.634521484375,1895.4371337890625,0.0,3479.4638671875,0.9285485744476318,1.0,0.0,3.0,1.0,0.0
