time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9944368004798888,0.4080118238925934,0.3671215772628784,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9069997072219848,0.312170922756195,0.2958681285381317,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9531061053276062,0.355522483587265,0.2489530742168426,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8865219950675964,0.2918385565280914,0.2769248485565185,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7793428301811218,0.1964494585990905,0.8877485990524292,284.9232177734375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4382019042969,284.9251403808594,1.0,0.4579920470714569,1.0,1.0,0.0,1.0,-2.4921836853027344,2.492178678512573,4.995247763872612e-06,1.925702691078186,0.9204172492027284,0.9204172492027284,0.0,82.98863220214844,102.0,64202.875,0.0,1236.6182861328125,1.0,279.45703125,283.5440979003906,296.7734375,300.9105834960937,293.1499938964844,293.1499938964844,279.1499938964844,36477.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224902987480164,1.0,0.0,0.0,3.7542378902435294,3.754262924194336,9.404524234923884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.458984375,0.0,1655.93603515625,1895.4371337890625,0.0,3612.12255859375,0.9290345907211304,1.0,0.0,3.0,1.0,0.0
17831400,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.9944368004798888,0.4080118238925934,0.3671215772628784,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.9069997072219848,0.312170922756195,0.2958681285381317,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9531061053276062,0.355522483587265,0.2489530742168426,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8865219950675964,0.2918385565280914,0.2769248485565185,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7793428301811218,0.1964494585990905,0.8877485990524292,284.9232177734375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4382019042969,284.9251403808594,1.0,0.4579920470714569,1.0,1.0,0.0,1.0,-2.4921836853027344,2.492178678512573,4.995247763872612e-06,1.925702691078186,0.9204172492027284,0.9204172492027284,0.0,82.98863220214844,102.0,64202.875,0.0,1236.6182861328125,1.0,279.45703125,283.5440979003906,296.7734375,300.9105834960937,293.1499938964844,293.1499938964844,279.1499938964844,36477.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224902987480164,1.0,0.0,0.0,3.7542378902435294,3.754262924194336,9.404524234923884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.458984375,0.0,1655.93603515625,1895.4371337890625,0.0,3612.12255859375,0.9290345907211304,1.0,0.0,3.0,1.0,0.0
17831460,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.980040967464447,0.410112589597702,0.3686630129814148,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8921905755996704,0.3150212466716766,0.2987567484378814,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.934126913547516,0.3567409217357635,0.2499408423900604,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8716499209403992,0.2938206195831299,0.2790071368217468,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7663732171058655,0.1977050751447677,0.8944876194000244,284.90496826171875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4194641113281,284.9088134765625,1.0,0.464479923248291,1.0,1.0,0.0,1.0,-2.51004409790039,2.5100388526916504,5.066827725386247e-06,1.939380407333374,0.8557345867156982,0.8557345867156982,0.0,88.65364837646484,105.0,64918.53515625,0.0,1282.1790771484375,1.0,279.1576843261719,283.5046691894531,296.7913513183594,300.97637939453125,293.1499938964844,293.1499938964844,279.45001220703125,39620.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254952669143676,1.0,0.0,0.0,3.5684196949005127,3.568443775177002,8.496600116814079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7861328125,0.0,1470.7708740234375,1895.4371337890625,0.0,3639.782958984375,0.8911036849021912,1.0,0.0,3.0,1.0,0.0
17831520,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.980040967464447,0.410112589597702,0.3686630129814148,297.4377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8921905755996704,0.3150212466716766,0.2987567484378814,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.934126913547516,0.3567409217357635,0.2499408423900604,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8716499209403992,0.2938206195831299,0.2790071368217468,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7663732171058655,0.1977050751447677,0.8944876194000244,284.90496826171875,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.4194641113281,284.9088134765625,1.0,0.464479923248291,1.0,1.0,0.0,1.0,-2.51004409790039,2.5100388526916504,5.066827725386247e-06,1.939380407333374,0.8557345867156982,0.8557345867156982,0.0,88.65364837646484,105.0,64918.53515625,0.0,1282.1790771484375,1.0,279.1576843261719,283.5046691894531,296.7913513183594,300.97637939453125,293.1499938964844,293.1499938964844,279.45001220703125,39620.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254952669143676,1.0,0.0,0.0,3.5684196949005127,3.568443775177002,8.496600116814079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.7861328125,0.0,1470.7708740234375,1895.4371337890625,0.0,3639.782958984375,0.8911036849021912,1.0,0.0,3.0,1.0,0.0
17831580,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.9737294316291808,0.4137657582759857,0.371616929769516,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.8861204385757446,0.3180305063724518,0.3015026152133941,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9253370761871338,0.3586120009422302,0.2511370182037353,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8653069138526917,0.2960542440414428,0.2810383141040802,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.7607928514480591,0.1991379112005233,0.9008023738861084,285.0414733886719,284.95001220703125,297.4203491210937,293.8120422363281,297.4189453125,297.4203491210937,285.03924560546875,1.0,0.469388484954834,1.0,1.0,0.0,1.0,-2.528350353240967,2.5283451080322266,5.14072007717914e-06,1.9533922672271729,0.972649872303009,0.972649872303009,0.0,92.06707763671876,105.0,64953.15625,0.0,1319.5972900390625,1.0,279.4355163574219,283.6317138671875,296.8115539550781,300.9100952148437,293.1499938964844,293.1499938964844,279.45001220703125,32417.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171158075332642,1.0,0.0,0.0,3.7016751766204834,3.7016992568969727,9.143025181401754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9459.775390625,0.0,1564.239501953125,1895.4371337890625,0.0,3562.517822265625,0.914582133293152,1.0,0.0,3.0,1.0,0.0
17831640,297.4875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.9728963375091552,0.4145373404026031,0.3723583519458771,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8853393197059631,0.3186735212802887,0.3021424412727356,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.9240844249725342,0.3590073883533478,0.2514433562755584,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8644497990608215,0.2965319156646728,0.2815219163894653,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7600395083427429,0.1994501203298568,0.9023256897926332,285.034423828125,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.4206237792969,285.0328674316406,1.0,0.470421701669693,1.0,1.0,0.0,1.0,-2.532789707183838,2.5327844619750977,5.158766725799069e-06,1.9568134546279907,0.9781168699264526,0.9781168699264526,0.0,92.68498992919922,108.0,65123.69140625,0.0,1327.840576171875,1.0,279.4422302246094,283.6230773925781,296.8175048828125,300.9457092285156,293.1499938964844,293.1499938964844,279.1499938964844,32457.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193337559700012,1.0,0.0,0.0,3.7250049114227295,3.7250289916992174,9.258635031983432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.5966796875,0.0,1591.1748046875,1895.4371337890625,0.0,3583.0087890625,0.9196754097938538,1.0,0.0,3.0,1.0,0.0
17831700,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9699487686157228,0.4162725508213043,0.3742572367191314,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8826625943183899,0.3202563226222992,0.3038575649261474,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9199649095535278,0.3598002195358276,0.2522019445896148,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.86158686876297,0.2976546883583069,0.282796710729599,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7575368881225586,0.2001760601997375,0.906367301940918,284.89556884765625,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4174194335937,284.88916015625,1.0,0.4732949435710907,1.0,1.0,0.0,1.0,-2.544435501098633,2.5444302558898926,5.206331024965039e-06,1.9658231735229488,0.8927392959594727,0.8927392959594727,0.0,94.55687713623048,108.0,66328.2734375,0.0,1350.67822265625,1.0,279.1955871582031,283.4587707519531,296.8361511230469,301.17529296875,293.1499938964844,293.1499938964844,279.1499938964844,35899.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934817373752594,1.0,0.0,0.0,3.726262807846069,3.726287364959717,9.264888944926496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.7177734375,0.0,1618.916259765625,1895.4371337890625,0.0,3725.217041015625,0.9203683137893676,1.0,0.0,3.0,1.0,0.0
17831760,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9643067717552184,0.4177238643169403,0.3756976723670959,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.877676248550415,0.3216261863708496,0.3053027987480163,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.9131488800048828,0.3603276908397674,0.252692699432373,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8565565943717957,0.2985640168190002,0.2838117480278015,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7531495094299316,0.2007306665182113,0.9095641374588012,284.8847961425781,284.95001220703125,297.4962463378906,293.8388977050781,297.4844970703125,297.4111633300781,284.87158203125,1.0,0.4759063422679901,0.8882246017456055,0.8882246017456055,0.2000000029802322,1.0,-2.5535330772399902,2.2181944847106934,0.3353387117385864,1.6390600204467771,0.866482675075531,0.866482675075531,0.0,96.9165496826172,111.0,64526.4140625,0.0,1371.0970458984375,1.0,279.156982421875,283.405517578125,296.8384704589844,301.09442138671875,293.1499938964844,293.1499938964844,279.45001220703125,38149.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294326901435852,1.0,0.0,0.0,3.655519962310791,3.65554451942444,8.916442766349064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.4697265625,0.0,1555.42431640625,1895.4371337890625,0.0,3675.940185546875,0.9077112078666688,1.0,0.0,3.0,1.0,0.0
17831820,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.954447627067566,0.4207414388656616,0.3785402476787567,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8694212436676025,0.3243227899074554,0.3080261051654815,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9021557569503784,0.3613483309745788,0.2535402774810791,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8481550812721252,0.3003074824810028,0.285647451877594,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7457402944564819,0.201737642288208,0.9150078296661376,284.81951904296875,284.95001220703125,297.5625305175781,293.86212158203125,297.4809875488281,297.39996337890625,284.8216552734375,1.0,0.4806309938430786,0.6646737456321716,0.6646737456321716,0.6000000238418579,1.0,-2.569995641708374,1.276717185974121,1.293278455734253,0.696062445640564,0.7597607374191284,0.7597607374191284,0.0,101.2223129272461,114.0,54804.4140625,0.0,1408.2098388671875,1.0,279.4415283203125,283.3399353027344,296.8431701660156,300.4934997558594,293.1499938964844,293.1499938964844,279.75,45362.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812223672866821,1.0,0.0,0.0,3.3506646156311035,3.3506875038146973,7.491265705539263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.447265625,0.0,1289.2529296875,1895.4371337890625,0.0,3228.034912109375,0.8445122838020325,1.0,0.0,3.0,1.0,0.0
17831880,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.954447627067566,0.4207414388656616,0.3785402476787567,297.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8694212436676025,0.3243227899074554,0.3080261051654815,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.9021557569503784,0.3613483309745788,0.2535402774810791,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.8481550812721252,0.3003074824810028,0.285647451877594,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.7457402944564819,0.201737642288208,0.9150078296661376,284.81951904296875,284.95001220703125,297.5625305175781,293.86212158203125,297.4809875488281,297.39996337890625,284.8216552734375,1.0,0.4806309938430786,0.6646737456321716,0.6646737456321716,0.6000000238418579,1.0,-2.569995641708374,1.276717185974121,1.293278455734253,0.696062445640564,0.7597607374191284,0.7597607374191284,0.0,101.2223129272461,114.0,54804.4140625,0.0,1408.2098388671875,1.0,279.4415283203125,283.3399353027344,296.8431701660156,300.4934997558594,293.1499938964844,293.1499938964844,279.75,45362.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812223672866821,1.0,0.0,0.0,3.3506646156311035,3.3506875038146973,7.491265705539263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.447265625,0.0,1289.2529296875,1895.4371337890625,0.0,3228.034912109375,0.8445122838020325,1.0,0.0,3.0,1.0,0.0
17831940,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9500707387924194,0.4246372580528259,0.3819078207015991,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8659651279449463,0.3274970650672912,0.3109826445579529,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.896838366985321,0.3629732429981231,0.2546232044696808,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8442553877830505,0.3024653196334839,0.2876628637313843,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.742188572883606,0.2030110955238342,0.9208003878593444,284.91290283203125,284.95001220703125,297.630126953125,293.8854675292969,297.4735412597656,297.3970031738281,284.9129638671875,1.0,0.4853130578994751,0.4411229491233825,0.4411229491233825,1.0,1.0,-2.588268518447876,0.8430180549621582,1.7452504634857178,0.2585493624210357,0.7918664813041687,0.7918664813041687,0.0,104.29519653320312,117.0,50191.984375,0.0,1446.3876953125,1.0,279.7381896972656,283.42535400390625,296.871826171875,300.1451416015625,293.1499938964844,293.1499938964844,280.04998779296875,39469.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413626551628113,1.0,0.0,0.0,3.2528584003448486,3.2528793811798096,7.060307893880235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.3359375,0.0,1157.7193603515625,1895.4371337890625,0.0,2854.448974609375,0.819862425327301,1.0,0.0,3.0,1.0,0.0
17832000,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9500707387924194,0.4246372580528259,0.3819078207015991,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8659651279449463,0.3274970650672912,0.3109826445579529,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.896838366985321,0.3629732429981231,0.2546232044696808,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8442553877830505,0.3024653196334839,0.2876628637313843,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.742188572883606,0.2030110955238342,0.9208003878593444,284.91290283203125,284.95001220703125,297.630126953125,293.8854675292969,297.4735412597656,297.3970031738281,284.9129638671875,1.0,0.4853130578994751,0.4411229491233825,0.4411229491233825,1.0,1.0,-2.588268518447876,0.8430180549621582,1.7452504634857178,0.2585493624210357,0.7918664813041687,0.7918664813041687,0.0,104.29519653320312,117.0,50191.984375,0.0,1446.3876953125,1.0,279.7381896972656,283.42535400390625,296.871826171875,300.1451416015625,293.1499938964844,293.1499938964844,280.04998779296875,39469.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413626551628113,1.0,0.0,0.0,3.2528584003448486,3.2528793811798096,7.060307893880235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.3359375,0.0,1157.7193603515625,1895.4371337890625,0.0,2854.448974609375,0.819862425327301,1.0,0.0,3.0,1.0,0.0
17832060,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9475940465927124,0.4290527999401092,0.3857981264591217,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.864097535610199,0.3310710787773132,0.3143255412578583,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8932687640190125,0.3650600910186767,0.2560455203056335,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8418432474136353,0.3049769401550293,0.2900184094905853,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7399522066116333,0.2045537829399109,0.9277615547180176,285.0265808105469,284.95001220703125,297.6986389160156,293.9089050292969,297.5025329589844,297.3994445800781,285.0263977050781,1.0,0.4900946319103241,0.4758105278015136,0.4758105278015136,1.0,1.0,-2.6098618507385254,0.9028744101524352,1.706987380981445,0.3132633566856384,0.9004818797111511,0.9004818797111511,0.0,107.144775390625,120.0,50199.41015625,0.0,1487.6148681640625,1.0,280.0382385253906,283.5494689941406,296.90899658203125,300.0975646972656,293.1499938964844,293.1499938964844,280.3500061035156,31851.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291113972663879,1.0,0.0,0.0,3.41690444946289,3.4169256687164307,7.790386575834418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.4833984375,0.0,1259.912841796875,1895.4371337890625,0.0,2740.17529296875,0.850071907043457,1.0,0.0,3.0,1.0,0.0
17832120,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9475940465927124,0.4290527999401092,0.3857981264591217,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.864097535610199,0.3310710787773132,0.3143255412578583,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8932687640190125,0.3650600910186767,0.2560455203056335,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8418432474136353,0.3049769401550293,0.2900184094905853,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7399522066116333,0.2045537829399109,0.9277615547180176,285.0265808105469,284.95001220703125,297.6986389160156,293.9089050292969,297.5025329589844,297.3994445800781,285.0263977050781,1.0,0.4900946319103241,0.4758105278015136,0.4758105278015136,1.0,1.0,-2.6098618507385254,0.9028744101524352,1.706987380981445,0.3132633566856384,0.9004818797111511,0.9004818797111511,0.0,107.144775390625,120.0,50199.41015625,0.0,1487.6148681640625,1.0,280.0382385253906,283.5494689941406,296.90899658203125,300.0975646972656,293.1499938964844,293.1499938964844,280.3500061035156,31851.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291113972663879,1.0,0.0,0.0,3.41690444946289,3.4169256687164307,7.790386575834418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.4833984375,0.0,1259.912841796875,1895.4371337890625,0.0,2740.17529296875,0.850071907043457,1.0,0.0,3.0,1.0,0.0
17832180,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.946316421031952,0.4328771233558655,0.3891917765140533,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351623535156,0.8632306456565857,0.3342103660106659,0.3172771632671356,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.8910671472549438,0.3669860661029815,0.2573755383491516,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351928710937,0.8404838442802429,0.3072123527526855,0.2921293675899505,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354675292969,0.7386859059333801,0.2059641033411026,0.9341594576835632,285.13507080078125,284.95001220703125,297.755615234375,293.9281311035156,297.5318603515625,297.40338134765625,285.13409423828125,1.0,0.4941570162773132,0.5044207572937012,0.5044207572937012,1.0,1.0,-2.6293070316314697,0.9619390368461608,1.667367935180664,0.3677489161491394,1.0,1.0,0.0,109.38311767578124,120.0,50547.11328125,0.0,1523.7908935546875,1.0,280.33306884765625,283.6635131835937,296.9319763183594,300.12225341796875,293.1499938964844,293.1499938964844,280.3500061035156,29640.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282003402709961,1.0,0.0,0.0,3.627944231033325,3.62796688079834,8.78242587987188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.310546875,0.0,1461.469970703125,1895.4371337890625,0.0,2731.69921875,0.8953806757926941,1.0,0.0,3.0,1.0,0.0
17832240,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.9461221694946288,0.4336549639701843,0.3899367153644562,297.4249572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.8631119728088379,0.3348694443702698,0.3179269134998321,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313781738281,0.8906724452972412,0.3673806190490722,0.2576766312122345,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.8402559757232666,0.3076783716678619,0.2925972640514374,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317749023437,0.7384732365608215,0.2062606513500213,0.9355939626693726,285.13134765625,284.95001220703125,297.76776123046875,293.9322204589844,297.5381164550781,297.40399169921875,285.13043212890625,1.0,0.4950364232063293,0.5104981660842896,0.5104981660842896,1.0,1.0,-2.633630752563477,0.9738490581512452,1.659781813621521,0.3786529004573822,1.0,1.0,0.0,109.84964752197266,123.0,50768.96484375,0.0,1531.7662353515625,1.0,280.34130859375,283.6586303710937,296.938232421875,300.1633605957031,293.1499938964844,293.1499938964844,280.04998779296875,30162.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321070075035095,1.0,0.0,0.0,3.659365653991699,3.659388780593872,8.935212463256903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.7216796875,0.0,1499.8272705078125,1895.4371337890625,0.0,2768.068359375,0.9028581976890564,1.0,0.0,3.0,1.0,0.0
17832300,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9447600245475768,0.4353572726249695,0.3918221294879913,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8621933460235596,0.3364715278148651,0.3196622133255005,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8889051079750061,0.3681441843509674,0.2584160566329956,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8390686511993408,0.3087437152862549,0.2938189208507538,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7374051213264465,0.2069219499826431,0.9393426179885864,284.9823913574219,284.95001220703125,297.8024597167969,293.9437866210937,297.5534973144531,297.4013671875,284.9703063964844,1.0,0.4975130558013916,0.5278419256210327,0.5278419256210327,1.0,1.0,-2.6448473930358887,1.005927324295044,1.6389200687408447,0.4081600606441498,0.977319359779358,0.977319359779358,0.0,111.36893463134766,123.0,52451.40234375,0.0,1553.951416015625,1.0,280.09625244140625,283.4762268066406,296.9593200683594,300.41412353515625,293.1499938964844,293.1499938964844,280.04998779296875,31688.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560989499092102,1.0,0.0,0.0,3.7315499782562256,3.731574058532715,9.2912000582146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.791015625,0.0,1592.8262939453125,1895.4371337890625,0.0,2992.424072265625,0.9200326204299928,1.0,0.0,3.0,1.0,0.0
17832360,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.94146990776062,0.4365306794643402,0.393101155757904,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8598701357841492,0.3377262949943542,0.3210380673408508,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.8855798840522766,0.3684669435024261,0.2588093280792236,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.8365758657455444,0.3094698190689087,0.2946970164775848,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7351901531219482,0.2073216140270233,0.9419341087341307,284.9267578125,284.95001220703125,297.8371887207031,293.955322265625,297.5620422363281,297.3936462402344,284.9259948730469,1.0,0.4998309910297394,0.5260003209114075,0.5260003209114075,1.0,1.0,-2.652684211730957,1.0083709955215454,1.644313097000122,0.4088295996189117,0.9386274218559264,0.9386274218559264,0.0,113.29952239990234,126.0,52713.8828125,0.0,1573.5679931640625,1.0,280.0567932128906,283.4267272949219,296.9595031738281,300.38848876953125,293.1499938964844,293.1499938964844,279.75,34432.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541020154953003,1.0,0.0,0.0,3.740810871124268,3.740835666656494,9.337375104223612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.58984375,0.0,1624.5482177734375,1895.4371337890625,0.0,2973.704833984375,0.9240268468856812,1.0,0.0,3.0,1.0,0.0
17832420,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184814453125,0.9361685514450072,0.4379172027111053,0.3945339024066925,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8561030030250549,0.3392154276371002,0.322637677192688,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.880381166934967,0.3686459064483642,0.2590946555137634,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174133300781,0.8326025605201721,0.3102279603481293,0.2956132590770721,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81597900390625,0.7316131591796875,0.2076561897993087,0.9443400502204896,284.81817626953125,284.95001220703125,297.8843994140625,293.9708557128906,297.5719299316406,297.3816223144531,284.8258972167969,1.0,0.5027446746826172,0.523495614528656,0.523495614528656,1.0,1.0,-2.6606662273406982,1.0079753398895264,1.6526910066604614,0.4065770506858825,0.8232156038284302,0.8232156038284302,0.0,116.0936508178711,126.0,53188.0546875,0.0,1597.427001953125,1.0,279.77471923828125,283.31256103515625,296.97320556640625,300.4891357421875,293.1499938964844,293.1499938964844,279.75,42133.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630602359771729,1.0,0.0,0.0,3.582162618637085,3.5821871757507324,8.562171274206776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.78759765625,0.0,1504.0374755859375,1895.4371337890625,0.0,3057.708984375,0.8933014273643494,1.0,0.0,3.0,1.0,0.0
17832480,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.9337497353553772,0.4387863576412201,0.395190954208374,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8543850183486938,0.3400000929832458,0.3233442306518554,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.877997100353241,0.3688450455665588,0.25919109582901,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8307729363441467,0.3106516301631927,0.2959911823272705,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.729939877986908,0.2078408151865005,0.9452064633369446,284.8688049316406,284.95001220703125,297.9065856933594,293.97808837890625,297.5777282714844,297.3778381347656,284.8733215332031,1.0,0.504034161567688,0.5223169922828674,0.5223169922828674,1.0,1.0,-2.663914442062378,1.0075517892837524,1.656362533569336,0.4053571820259094,0.834601879119873,0.834601879119873,0.0,117.38070678710938,129.0,53096.53515625,0.0,1607.8585205078125,1.0,279.7578430175781,283.35614013671875,296.974853515625,300.4335632324219,293.1499938964844,293.1499938964844,280.04998779296875,40878.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568306565284729,1.0,0.0,0.0,3.5229623317718506,3.5229859352111816,8.28150518827897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.6005859375,0.0,1431.6044921875,1895.4371337890625,0.0,2999.2841796875,0.8815423250198364,1.0,0.0,3.0,1.0,0.0
17832540,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9309128522872924,0.4428901970386505,0.3985908925533294,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8523672819137573,0.3433073163032532,0.3263049721717834,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8742939829826355,0.3705303966999054,0.2602089941501617,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8281536102294922,0.3127554953098297,0.2978420257568359,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7273750901222229,0.2089671492576599,0.9499256014823914,285.0059509277344,284.95001220703125,297.9756164550781,294.0003967285156,297.60430908203125,297.3801574707031,285.0055847167969,1.0,0.5082102417945862,0.5186336636543274,0.5186336636543274,1.0,1.0,-2.6806674003601074,1.0089521408081057,1.6717151403427124,0.402768075466156,0.9415134787559508,0.9415134787559508,0.0,120.3252944946289,132.0,52742.1640625,0.0,1645.1488037109375,1.0,280.04150390625,283.4925231933594,297.00079345703125,300.3652648925781,293.1499938964844,293.1499938964844,279.75,33221.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451967835426331,1.0,0.0,0.0,3.653271198272705,3.653294801712036,8.90547539711406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3388671875,0.0,1516.00341796875,1895.4371337890625,0.0,2890.30517578125,0.9040977954864502,1.0,0.0,3.0,1.0,0.0
17832600,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9309128522872924,0.4428901970386505,0.3985908925533294,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8523672819137573,0.3433073163032532,0.3263049721717834,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8742939829826355,0.3705303966999054,0.2602089941501617,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8281536102294922,0.3127554953098297,0.2978420257568359,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7273750901222229,0.2089671492576599,0.9499256014823914,285.0059509277344,284.95001220703125,297.9756164550781,294.0003967285156,297.60430908203125,297.3801574707031,285.0055847167969,1.0,0.5082102417945862,0.5186336636543274,0.5186336636543274,1.0,1.0,-2.6806674003601074,1.0089521408081057,1.6717151403427124,0.402768075466156,0.9415134787559508,0.9415134787559508,0.0,120.3252944946289,132.0,52742.1640625,0.0,1645.1488037109375,1.0,280.04150390625,283.4925231933594,297.00079345703125,300.3652648925781,293.1499938964844,293.1499938964844,279.75,33221.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451967835426331,1.0,0.0,0.0,3.653271198272705,3.653294801712036,8.90547539711406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.3388671875,0.0,1516.00341796875,1895.4371337890625,0.0,2890.30517578125,0.9040977954864502,1.0,0.0,3.0,1.0,0.0
17832660,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9271840453147888,0.4457640349864959,0.4015626311302185,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8499164581298828,0.3460783660411834,0.3291940689086914,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8701190948486328,0.3714954257011413,0.2611267864704132,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8251270651817322,0.3143478631973266,0.2996180057525635,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7244892120361328,0.2097630202770233,0.9545720219612122,284.90606689453125,284.95001220703125,298.04400634765625,294.0221252441406,297.6250915527344,297.3725280761719,284.9092712402344,1.0,0.5123865008354187,0.517672061920166,0.517672061920166,1.0,1.0,-2.6965370178222656,1.01404070854187,1.682496190071106,0.4042614996433258,0.8525245785713196,0.8525245785713196,0.0,123.53382110595705,135.0,53564.2265625,0.0,1682.769287109375,1.0,279.75762939453125,283.3748474121094,297.0216979980469,300.5060729980469,293.1499938964844,293.1499938964844,280.04998779296875,38824.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576676249504089,1.0,0.0,0.0,3.536914825439453,3.536938190460205,8.347232665073534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.46142578125,0.0,1431.439697265625,1895.4371337890625,0.0,3007.13232421875,0.8827645778656006,1.0,0.0,3.0,1.0,0.0
17832720,297.4400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9271840453147888,0.4457640349864959,0.4015626311302185,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8499164581298828,0.3460783660411834,0.3291940689086914,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8701190948486328,0.3714954257011413,0.2611267864704132,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8251270651817322,0.3143478631973266,0.2996180057525635,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7244892120361328,0.2097630202770233,0.9545720219612122,284.90606689453125,284.95001220703125,298.04400634765625,294.0221252441406,297.6250915527344,297.3725280761719,284.9092712402344,1.0,0.5123865008354187,0.517672061920166,0.517672061920166,1.0,1.0,-2.6965370178222656,1.01404070854187,1.682496190071106,0.4042614996433258,0.8525245785713196,0.8525245785713196,0.0,123.53382110595705,135.0,53564.2265625,0.0,1682.769287109375,1.0,279.75762939453125,283.3748474121094,297.0216979980469,300.5060729980469,293.1499938964844,293.1499938964844,280.04998779296875,38824.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576676249504089,1.0,0.0,0.0,3.536914825439453,3.536938190460205,8.347232665073534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7779.46142578125,0.0,1431.439697265625,1895.4371337890625,0.0,3007.13232421875,0.8827645778656006,1.0,0.0,3.0,1.0,0.0
17832780,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9248607158660888,0.4497543275356293,0.4049154222011566,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8484258055686951,0.3494542837142944,0.3322676718235016,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8670229911804199,0.3731959164142608,0.2622022032737732,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8229694366455078,0.3164592087268829,0.3015238046646118,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7223256826400757,0.2108982503414154,0.959496259689331,285.0291748046875,284.95001220703125,298.11138916015625,294.043212890625,297.65203857421875,297.3752136230469,285.0272827148437,1.0,0.5165327787399292,0.5167105197906494,0.5167105197906494,1.0,1.0,-2.7137529850006104,1.0198384523391724,1.693914532661438,0.4059779644012451,0.968969702720642,0.968969702720642,0.0,126.41258239746094,138.0,53340.24609375,0.0,1721.2647705078125,1.0,280.0425720214844,283.49688720703125,297.0444641113281,300.4454345703125,293.1499938964844,293.1499938964844,279.75,32318.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474087715148926,1.0,0.0,0.0,3.6933650970458975,3.6933889389038086,9.102019475903944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.5927734375,0.0,1554.0777587890625,1895.4371337890625,0.0,2911.0068359375,0.912224292755127,1.0,0.0,3.0,1.0,0.0
17832840,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9248607158660888,0.4497543275356293,0.4049154222011566,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8484258055686951,0.3494542837142944,0.3322676718235016,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8670229911804199,0.3731959164142608,0.2622022032737732,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8229694366455078,0.3164592087268829,0.3015238046646118,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7223256826400757,0.2108982503414154,0.959496259689331,285.0291748046875,284.95001220703125,298.11138916015625,294.043212890625,297.65203857421875,297.3752136230469,285.0272827148437,1.0,0.5165327787399292,0.5167105197906494,0.5167105197906494,1.0,1.0,-2.7137529850006104,1.0198384523391724,1.693914532661438,0.4059779644012451,0.968969702720642,0.968969702720642,0.0,126.41258239746094,138.0,53340.24609375,0.0,1721.2647705078125,1.0,280.0425720214844,283.49688720703125,297.0444641113281,300.4454345703125,293.1499938964844,293.1499938964844,279.75,32318.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474087715148926,1.0,0.0,0.0,3.6933650970458975,3.6933889389038086,9.102019475903944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.5927734375,0.0,1554.0777587890625,1895.4371337890625,0.0,2911.0068359375,0.912224292755127,1.0,0.0,3.0,1.0,0.0
17832900,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.923691987991333,0.451190173625946,0.4065662920475006,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8477246165275574,0.3508957326412201,0.3338460624217987,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.865531325340271,0.3737220466136932,0.2627678513526916,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8219305872917175,0.3172841072082519,0.3025106489658355,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7212921380996704,0.2113197594881057,0.9621319770812988,284.8881530761719,284.95001220703125,298.1446228027344,294.0534362792969,297.6625366210937,297.3722229003906,284.8817749023437,1.0,0.5186444520950317,0.5162297487258911,0.5162297487258911,1.0,1.0,-2.7226715087890625,1.0228416919708252,1.6998298168182373,0.4070338308811188,0.8798285126686096,0.8798285126686096,0.0,127.8879852294922,138.0,54419.96484375,0.0,1741.30322265625,1.0,279.7964172363281,283.3329772949219,297.06427001953125,300.6622009277344,293.1499938964844,293.1499938964844,279.75,36132.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668153285980225,1.0,0.0,0.0,3.688285350799561,3.688309669494629,9.076999276658172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.447265625,0.0,1577.1854248046875,1895.4371337890625,0.0,3092.935302734375,0.9118513464927672,1.0,0.0,3.0,1.0,0.0
17832960,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9211283922195436,0.4523631334304809,0.4077079892158508,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.846068799495697,0.3521505892276764,0.335132896900177,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8629866242408752,0.3740128874778747,0.263056993484497,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8199757933616638,0.3179225027561188,0.3032221794128418,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7194377183914185,0.2115921229124069,0.9638564586639404,284.90118408203125,284.95001220703125,298.1774597167969,294.0634765625,297.6711120605469,297.3664245605469,284.9045104980469,1.0,0.5206267833709717,0.5156261920928955,0.5156261920928955,1.0,1.0,-2.728867530822754,1.0244920253753662,1.7043755054473877,0.40738046169281,0.8675375580787659,0.8675375580787659,0.0,129.7136688232422,141.0,54285.91796875,0.0,1759.0223388671875,1.0,279.7571716308594,283.35272216796875,297.0636291503906,300.595458984375,293.1499938964844,293.1499938964844,280.04998779296875,38419.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609126210212708,1.0,0.0,0.0,3.6056203842163086,3.6056442260742174,8.674676337250276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.78515625,0.0,1502.2376708984375,1895.4371337890625,0.0,3037.564697265625,0.8973388671875,1.0,0.0,3.0,1.0,0.0
17833020,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9186672568321228,0.4561594426631927,0.4108478426933288,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8445335030555725,0.3554596304893493,0.3381267189979553,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8598741292953491,0.3755770325660705,0.2640212476253509,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8177165389060974,0.3199052214622497,0.3049930930137634,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.717130720615387,0.2126069962978363,0.968221127986908,285.0316162109375,284.95001220703125,298.24188232421875,294.0828552246094,297.6963195800781,297.3684997558594,285.02984619140625,1.0,0.5246301889419556,0.5144190788269043,0.5144190788269043,1.0,1.0,-2.7447640895843506,1.0292387008666992,1.715525507926941,0.4086795151233673,0.988490104675293,0.988490104675293,0.0,132.6919708251953,144.0,53983.76171875,0.0,1796.8494873046875,1.0,280.0430603027344,283.48321533203125,297.08404541015625,300.526611328125,293.1499938964844,293.1499938964844,279.75,32419.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850351870059967,1.0,0.0,0.0,3.753170967102051,3.753195285797119,9.39918038511678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.6845703125,0.0,1623.4613037109375,1895.4371337890625,0.0,2938.56640625,0.9258148074150084,1.0,0.0,3.0,1.0,0.0
17833080,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9186672568321228,0.4561594426631927,0.4108478426933288,297.4010314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8445335030555725,0.3554596304893493,0.3381267189979553,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8598741292953491,0.3755770325660705,0.2640212476253509,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8177165389060974,0.3199052214622497,0.3049930930137634,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.717130720615387,0.2126069962978363,0.968221127986908,285.0316162109375,284.95001220703125,298.24188232421875,294.0828552246094,297.6963195800781,297.3684997558594,285.02984619140625,1.0,0.5246301889419556,0.5144190788269043,0.5144190788269043,1.0,1.0,-2.7447640895843506,1.0292387008666992,1.715525507926941,0.4086795151233673,0.988490104675293,0.988490104675293,0.0,132.6919708251953,144.0,53983.76171875,0.0,1796.8494873046875,1.0,280.0430603027344,283.48321533203125,297.08404541015625,300.526611328125,293.1499938964844,293.1499938964844,279.75,32419.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850351870059967,1.0,0.0,0.0,3.753170967102051,3.753195285797119,9.39918038511678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.6845703125,0.0,1623.4613037109375,1895.4371337890625,0.0,2938.56640625,0.9258148074150084,1.0,0.0,3.0,1.0,0.0
17833140,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9151073098182678,0.4585776329040527,0.41348996758461,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8423286080360413,0.358097106218338,0.3409471809864044,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8560536503791809,0.3762841820716858,0.2648064792156219,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8147830963134766,0.3212549090385437,0.3065926134586334,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7142167091369629,0.2131884545087814,0.9721096158027648,284.8950500488281,284.95001220703125,298.3043518066406,294.10125732421875,297.7135314941406,297.3592529296875,284.8981628417969,1.0,0.5285749435424805,0.5132119655609131,0.5132119655609131,1.0,1.0,-2.758875846862793,1.033183455467224,1.7256922721862793,0.4097211956977844,0.8804530501365662,0.8804530501365662,0.0,136.0237274169922,147.0,54965.92578125,0.0,1833.99267578125,1.0,279.7565002441406,283.3300476074219,297.1014099121094,300.6763610839844,293.1499938964844,293.1499938964844,280.04998779296875,38372.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637924194335938,1.0,0.0,0.0,3.6732370853424072,3.673261880874634,9.003082368508331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.40380859375,0.0,1577.03857421875,1895.4371337890625,0.0,3064.577392578125,0.9121766686439514,1.0,0.0,3.0,1.0,0.0
