time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9151073098182678,0.4585776329040527,0.41348996758461,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8423286080360413,0.358097106218338,0.3409471809864044,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8560536503791809,0.3762841820716858,0.2648064792156219,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8147830963134766,0.3212549090385437,0.3065926134586334,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7142167091369629,0.2131884545087814,0.9721096158027648,284.8950500488281,284.95001220703125,298.3043518066406,294.10125732421875,297.7135314941406,297.3592529296875,284.8981628417969,1.0,0.5285749435424805,0.5132119655609131,0.5132119655609131,1.0,1.0,-2.758875846862793,1.033183455467224,1.7256922721862793,0.4097211956977844,0.8804530501365662,0.8804530501365662,0.0,136.0237274169922,147.0,54965.92578125,0.0,1833.99267578125,1.0,279.7565002441406,283.3300476074219,297.1014099121094,300.6763610839844,293.1499938964844,293.1499938964844,280.04998779296875,38372.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637924194335938,1.0,0.0,0.0,3.6732370853424072,3.673261880874634,9.003082368508331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.40380859375,0.0,1577.03857421875,1895.4371337890625,0.0,3064.577392578125,0.9121766686439514,1.0,0.0,3.0,1.0,0.0
17833260,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9127851128578186,0.4622339606285095,0.4164804816246032,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8409202098846436,0.3613806664943695,0.3439008593559265,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8531254529953003,0.3777765333652496,0.2657070755958557,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8125689625740051,0.3231544196605682,0.3082706928253174,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7118657231330872,0.2141087800264358,0.976007044315338,285.0337829589844,284.95001220703125,298.3645324707031,294.1185607910156,297.737060546875,297.36138916015625,285.0323486328125,1.0,0.5324209928512573,0.5120149850845337,0.5120149850845337,1.0,1.0,-2.7737951278686523,1.0374767780303955,1.7363183498382568,0.4107537865638733,1.0,1.0,0.0,139.0063018798828,150.0,54566.90234375,0.0,1871.0989990234373,1.0,280.04345703125,283.4707946777344,297.1195983886719,300.60009765625,293.1499938964844,293.1499938964844,279.75,32700.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530238270759583,1.0,0.0,0.0,3.807335138320923,3.807360172271729,9.672427268014872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.423828125,0.0,1689.603271484375,1895.4371337890625,0.0,2963.6005859375,0.9382542371749878,1.0,0.0,3.0,1.0,0.0
17833320,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9127851128578186,0.4622339606285095,0.4164804816246032,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.8409202098846436,0.3613806664943695,0.3439008593559265,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8531254529953003,0.3777765333652496,0.2657070755958557,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8125689625740051,0.3231544196605682,0.3082706928253174,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7118657231330872,0.2141087800264358,0.976007044315338,285.0337829589844,284.95001220703125,298.3645324707031,294.1185607910156,297.737060546875,297.36138916015625,285.0323486328125,1.0,0.5324209928512573,0.5120149850845337,0.5120149850845337,1.0,1.0,-2.7737951278686523,1.0374767780303955,1.7363183498382568,0.4107537865638733,1.0,1.0,0.0,139.0063018798828,150.0,54566.90234375,0.0,1871.0989990234373,1.0,280.04345703125,283.4707946777344,297.1195983886719,300.60009765625,293.1499938964844,293.1499938964844,279.75,32700.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530238270759583,1.0,0.0,0.0,3.807335138320923,3.807360172271729,9.672427268014872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.423828125,0.0,1689.603271484375,1895.4371337890625,0.0,2963.6005859375,0.9382542371749878,1.0,0.0,3.0,1.0,0.0
17833380,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9095280170440674,0.4644909203052521,0.4189911186695099,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8389379382133484,0.3639926612377167,0.3467029631137848,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8496038913726807,0.3784241080284118,0.2664538919925689,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8097489476203918,0.3244304955005646,0.3098040521144867,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7089503407478333,0.21460722386837,0.9795300960540771,284.89306640625,284.95001220703125,298.4220886230469,294.1346740722656,297.75225830078125,297.35205078125,284.8955078125,1.0,0.5362236499786377,0.5108180642127991,0.5108180642127991,1.0,1.0,-2.78716254234314,1.0410646200180054,1.7460979223251345,0.4116303026676178,0.8937866687774658,0.8937866687774658,0.0,142.3223114013672,138.0,55586.61328125,0.0,1907.7060546875,1.0,279.75701904296875,283.31219482421875,297.1348876953125,300.7488098144531,293.1499938964844,293.1499938964844,280.04998779296875,38198.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866318941116333,1.0,0.0,0.0,3.734488725662232,3.734513998031616,9.3058400807422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.244140625,0.0,1646.042724609375,1895.4371337890625,0.0,3088.27880859375,0.9257042407989502,1.0,0.0,3.0,1.0,0.0
17833440,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9095280170440674,0.4644909203052521,0.4189911186695099,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8389379382133484,0.3639926612377167,0.3467029631137848,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8496038913726807,0.3784241080284118,0.2664538919925689,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8097489476203918,0.3244304955005646,0.3098040521144867,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7089503407478333,0.21460722386837,0.9795300960540771,284.89306640625,284.95001220703125,298.4220886230469,294.1346740722656,297.75225830078125,297.35205078125,284.8955078125,1.0,0.5362236499786377,0.5108180642127991,0.5108180642127991,1.0,1.0,-2.78716254234314,1.0410646200180054,1.7460979223251345,0.4116303026676178,0.8937866687774658,0.8937866687774658,0.0,142.3223114013672,138.0,55586.61328125,0.0,1907.7060546875,1.0,279.75701904296875,283.31219482421875,297.1348876953125,300.7488098144531,293.1499938964844,293.1499938964844,280.04998779296875,38198.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866318941116333,1.0,0.0,0.0,3.734488725662232,3.734513998031616,9.3058400807422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.244140625,0.0,1646.042724609375,1895.4371337890625,0.0,3088.27880859375,0.9257042407989502,1.0,0.0,3.0,1.0,0.0
17833500,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.912067174911499,0.4661215245723724,0.4200823605060577,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8411698341369629,0.3655310869216919,0.3479297161102295,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8511826395988464,0.3790299296379089,0.266682505607605,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8115500807762146,0.3252603113651275,0.3103870451450348,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.7103786468505859,0.2149628847837448,0.9804477095603944,285.0309143066406,284.95001220703125,298.4497985839844,294.14227294921875,297.7621765136719,297.3517150878906,285.0362854003906,1.0,0.536106526851654,0.5102195739746094,0.5102195739746094,1.0,1.0,-2.7920241355896,1.0420889854431152,1.7499351501464844,0.4116285145282745,0.988549530506134,0.988549530506134,0.0,141.60891723632812,138.0,54832.96484375,0.0,1911.9671630859373,1.0,280.00421142578125,283.46356201171875,297.1331787109375,300.5729064941406,293.1499938964844,293.1499938964844,280.04998779296875,34050.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488803505897522,1.0,0.0,0.0,3.77867603302002,3.778700828552246,9.527360020911146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.216796875,0.0,1665.9915771484375,1895.4371337890625,0.0,2924.78466796875,0.9345635771751404,1.0,0.0,3.0,1.0,0.0
17833560,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.918607532978058,0.4680189192295074,0.4216268062591553,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8463525772094727,0.3672767579555511,0.3494070172309875,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8558512926101685,0.3798824548721313,0.2671461105346679,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8161741495132446,0.3262812197208404,0.3111868500709533,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7143523693084717,0.2154667675495147,0.9819765686988832,285.0370788574219,284.95001220703125,298.4767150878906,294.1495361328125,297.7737121582031,297.3544921875,285.0365905761719,1.0,0.53536057472229,0.5096080899238586,0.5096080899238586,1.0,1.0,-2.7990095615386963,1.0439807176589966,1.7550288438796997,0.412020593881607,1.0,1.0,0.0,139.16685485839844,126.0,55029.734375,0.0,1911.343017578125,1.0,280.0432434082031,283.462158203125,297.1502380371094,300.6627197265625,293.1499938964844,293.1499938964844,279.75,33355.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553046584129333,1.0,0.0,0.0,3.8474836349487305,3.8475091457366943,9.877495585897125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.8388671875,0.0,1743.3197021484375,1895.4371337890625,0.0,2984.97802734375,0.9477236866950988,1.0,0.0,3.0,1.0,0.0
17833620,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9311787486076356,0.4697229862213135,0.423380970954895,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8563807606697083,0.3693415224552154,0.35138139128685,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8650830388069153,0.380450427532196,0.2676060199737549,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8249040246009827,0.327301025390625,0.3121584355831146,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7217971682548523,0.2158845961093902,0.983567237854004,284.87890625,284.95001220703125,298.5160827636719,294.159912109375,297.7841491699219,297.3485107421875,284.8804626464844,1.0,0.5331189036369324,0.508678674697876,0.508678674697876,1.0,1.0,-2.807131290435791,1.0457749366760254,1.7613563537597656,0.4122366905212402,0.9051100611686708,0.9051100611686708,0.0,134.21299743652344,126.0,56083.52734375,0.0,1900.4766845703125,1.0,279.7661437988281,283.2863464355469,297.1636962890625,300.8370056152344,293.1499938964844,293.1499938964844,279.75,37912.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710560202598572,1.0,0.0,0.0,3.806475877761841,3.806501865386963,9.66806283031474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.2001953125,0.0,1729.245849609375,1895.4371337890625,0.0,3132.71630859375,0.9407452344894408,1.0,0.0,3.0,1.0,0.0
17833680,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9353991150856018,0.4702069163322449,0.4237062036991119,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8598341941833496,0.3699446618556976,0.3518664538860321,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8682540655136108,0.3805688619613647,0.2676262557506561,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8278455138206482,0.3275727033615112,0.3123365938663482,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7242651581764221,0.2159741520881652,0.9836321473121644,284.8918151855469,284.95001220703125,298.5281066894531,294.1629943847656,297.7868957519531,297.34600830078125,284.8939514160156,1.0,0.5321465730667114,0.5083851218223572,0.5083851218223572,1.0,1.0,-2.808422088623047,1.0458059310913086,1.7626161575317385,0.4120281040668487,0.9030627608299256,0.9030627608299256,0.0,132.47982788085938,114.0,56032.46484375,0.0,1894.21533203125,1.0,279.7567443847656,283.2985534667969,297.1631164550781,300.8065795898437,293.1499938964844,293.1499938964844,279.45001220703125,38188.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682094812393188,1.0,0.0,0.0,3.778903007507324,3.778928518295288,9.528504847367004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.9228515625,0.0,1698.3135986328125,1895.4371337890625,0.0,3106.01416015625,0.93565571308136,1.0,0.0,3.0,1.0,0.0
17833740,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9565891623497008,0.4722951054573059,0.4251152873039245,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8779288530349731,0.3724599480628967,0.3538311719894409,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8851156830787659,0.3810655772686004,0.2676666975021362,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8432070016860962,0.3286855220794678,0.3129979372024536,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7369933724403381,0.2163092643022537,0.9834152460098268,284.8830261230469,284.95001220703125,298.5758972167969,294.175048828125,297.79833984375,297.3370666503906,284.8857421875,1.0,0.5272048711776733,0.5071622133255005,0.5071622133255005,1.0,1.0,-2.8130593299865723,1.0456172227859497,1.7674421072006226,0.4109645783901214,0.8287879228591919,0.8287879228591919,0.0,123.98380279541016,102.0,56125.4921875,0.0,1860.7877197265625,1.0,279.4579467773437,283.27215576171875,297.1710205078125,300.8230285644531,293.1499938964844,293.1499938964844,279.75,41470.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688464760780334,1.0,0.0,0.0,3.514942407608032,3.5149662494659424,8.243843581112742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.02685546875,0.0,1427.45068359375,1895.4371337890625,0.0,3111.98974609375,0.880553662776947,1.0,0.0,3.0,1.0,0.0
17833800,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9565891623497008,0.4722951054573059,0.4251152873039245,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8779288530349731,0.3724599480628967,0.3538311719894409,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8851156830787659,0.3810655772686004,0.2676666975021362,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8432070016860962,0.3286855220794678,0.3129979372024536,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7369933724403381,0.2163092643022537,0.9834152460098268,284.8830261230469,284.95001220703125,298.5758972167969,294.175048828125,297.79833984375,297.3370666503906,284.8857421875,1.0,0.5272048711776733,0.5071622133255005,0.5071622133255005,1.0,1.0,-2.8130593299865723,1.0456172227859497,1.7674421072006226,0.4109645783901214,0.8287879228591919,0.8287879228591919,0.0,123.98380279541016,102.0,56125.4921875,0.0,1860.7877197265625,1.0,279.4579467773437,283.27215576171875,297.1710205078125,300.8230285644531,293.1499938964844,293.1499938964844,279.75,41470.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688464760780334,1.0,0.0,0.0,3.514942407608032,3.5149662494659424,8.243843581112742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.02685546875,0.0,1427.45068359375,1895.4371337890625,0.0,3111.98974609375,0.880553662776947,1.0,0.0,3.0,1.0,0.0
17833860,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9845996499061584,0.4759857356548309,0.4277320206165313,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.905864953994751,0.375997245311737,0.3565073311328888,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9121728539466858,0.3827788233757019,0.2683490216732025,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8676780462265015,0.3307157754898071,0.3142746984958648,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7572638392448425,0.2173012942075729,0.9850504994392396,285.0066223144531,284.95001220703125,298.61981201171875,294.1855163574219,297.8182067871094,297.3436279296875,285.0062255859375,1.0,0.5216459631919861,0.5060226321220398,0.5060226321220398,1.0,1.0,-2.823733329772949,1.0480923652648926,1.7756409645080566,0.4111170470714569,0.9309372305870056,0.9309372305870056,0.0,113.2314453125,90.0,55662.77734375,0.0,1825.7894287109373,1.0,279.74139404296875,283.40191650390625,297.1857604980469,300.7391662597656,293.1499938964844,293.1499938964844,279.45001220703125,33580.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858274519443512,1.0,0.0,0.0,3.634770631790161,3.634793996810913,8.815507612780493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8544921875,0.0,1498.2607421875,1895.4371337890625,0.0,3012.823486328125,0.9002674221992493,1.0,0.0,3.0,1.0,0.0
17833920,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9845996499061584,0.4759857356548309,0.4277320206165313,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.905864953994751,0.375997245311737,0.3565073311328888,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9121728539466858,0.3827788233757019,0.2683490216732025,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8676780462265015,0.3307157754898071,0.3142746984958648,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7572638392448425,0.2173012942075729,0.9850504994392396,285.0066223144531,284.95001220703125,298.61981201171875,294.1855163574219,297.8182067871094,297.3436279296875,285.0062255859375,1.0,0.5216459631919861,0.5060226321220398,0.5060226321220398,1.0,1.0,-2.823733329772949,1.0480923652648926,1.7756409645080566,0.4111170470714569,0.9309372305870056,0.9309372305870056,0.0,113.2314453125,90.0,55662.77734375,0.0,1825.7894287109373,1.0,279.74139404296875,283.40191650390625,297.1857604980469,300.7391662597656,293.1499938964844,293.1499938964844,279.45001220703125,33580.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858274519443512,1.0,0.0,0.0,3.634770631790161,3.634793996810913,8.815507612780493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8544921875,0.0,1498.2607421875,1895.4371337890625,0.0,3012.823486328125,0.9002674221992493,1.0,0.0,3.0,1.0,0.0
17833980,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.4789032936096191,0.4103147089481354,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9442182779312134,0.3788611888885498,0.3589515388011932,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9491110444068908,0.3836609125137329,0.2688110470771789,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8993203043937683,0.3321483433246612,0.3153586685657501,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7839056253433228,0.2179276794195175,0.98633074760437,284.9045104980469,284.95001220703125,298.6595153808594,294.19439697265625,297.83062744140625,297.3412475585937,284.9067077636719,1.0,0.5155531764030457,0.5048830509185791,0.5048830509185791,1.0,1.0,-2.832460403442383,1.050099492073059,1.7823609113693235,0.4077643752098083,0.8418341279029846,0.8418341279029846,0.0,102.1286163330078,78.0,56219.43359375,0.0,1771.103759765625,1.0,279.4578552246094,283.2857360839844,297.1935729980469,300.85418701171875,293.1499938964844,293.1499938964844,279.75,39137.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690609335899353,1.0,0.0,0.0,3.506317138671875,3.506340265274048,8.203433594644594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.78125,0.0,1401.6632080078125,1895.4371337890625,0.0,3114.00146484375,0.8760719895362854,1.0,0.0,3.0,1.0,0.0
17834040,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9990000128746032,0.4789032936096191,0.4103147089481354,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9442182779312134,0.3788611888885498,0.3589515388011932,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9491110444068908,0.3836609125137329,0.2688110470771789,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8993203043937683,0.3321483433246612,0.3153586685657501,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7839056253433228,0.2179276794195175,0.98633074760437,284.9045104980469,284.95001220703125,298.6595153808594,294.19439697265625,297.83062744140625,297.3412475585937,284.9067077636719,1.0,0.5155531764030457,0.5048830509185791,0.5048830509185791,1.0,1.0,-2.832460403442383,1.050099492073059,1.7823609113693235,0.4077643752098083,0.8418341279029846,0.8418341279029846,0.0,102.1286163330078,78.0,56219.43359375,0.0,1771.103759765625,1.0,279.4578552246094,283.2857360839844,297.1935729980469,300.85418701171875,293.1499938964844,293.1499938964844,279.75,39137.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690609335899353,1.0,0.0,0.0,3.506317138671875,3.506340265274048,8.203433594644594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.78125,0.0,1401.6632080078125,1895.4371337890625,0.0,3114.00146484375,0.8760719895362854,1.0,0.0,3.0,1.0,0.0
17834100,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9990000128746032,0.4830454289913177,0.4056002795696258,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9496030807495116,0.3804472088813782,0.3602714538574219,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9535139799118042,0.3842903077602386,0.2691015601158142,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.903523564338684,0.3329813480377197,0.315990686416626,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7873184084892273,0.2182980477809906,0.9874468445777892,285.013916015625,284.95001220703125,298.6776733398437,294.1981811523437,297.8452453613281,297.35498046875,285.0162048339844,1.0,0.5108062028884888,0.5043132901191711,0.5043132901191711,1.0,1.0,-2.807577133178711,1.0382572412490845,1.7693198919296265,0.4055528044700622,0.9171351194381714,0.9171351194381714,0.0,100.26345825195312,78.0,55246.6171875,0.0,1738.6531982421875,1.0,279.697998046875,283.40972900390625,297.1884765625,300.6673889160156,293.1499938964844,293.1499938964844,279.75,34341.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514910340309143,1.0,0.0,0.0,3.55183744430542,3.5518603324890137,8.417816843575565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.6533203125,0.0,1414.599609375,1895.4371337890625,0.0,2949.23828125,0.8840858340263367,1.0,0.0,3.0,1.0,0.0
17834160,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.4886302053928375,0.3901788890361786,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9641399383544922,0.3821475207805633,0.3617208898067474,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9669864177703856,0.3850484788417816,0.2695181667804718,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.917310357093811,0.3339212238788605,0.3167250454425812,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7982425689697266,0.2187813967466354,0.9888255596160888,284.9915466308594,284.95001220703125,298.69464111328125,294.2015380859375,297.8653259277344,297.3779296875,284.9888000488281,1.0,0.5061529874801636,0.5038619637489319,0.5038619637489319,1.0,1.0,-2.793795108795166,1.031678318977356,1.7621169090270996,0.4021239578723907,0.920932114124298,0.920932114124298,0.0,96.12255859375,98.0,55169.33203125,0.0,1698.1072998046875,1.0,279.741943359375,283.3878173828125,297.2011108398437,300.7362976074219,293.1499938964844,293.1499938964844,279.45001220703125,33601.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563560247421265,1.0,0.0,0.0,3.619217395782471,3.619240760803223,8.740225894143805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.2705078125,0.0,1481.3968505859375,1895.4371337890625,0.0,2994.834228515625,0.8963428735733032,1.0,0.0,3.0,1.0,0.0
17834220,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.4981667101383209,0.3874136805534363,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9688458442687988,0.3849140405654907,0.364431768655777,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9699766039848328,0.3857741355895996,0.2701307833194732,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.921322762966156,0.3352296948432922,0.3180574774742126,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8010784387588501,0.2194528132677078,0.9920246005058287,284.9117126464844,284.95001220703125,298.72491455078125,294.2069091796875,297.895751953125,297.4095458984375,284.9144287109375,1.0,0.5076228380203247,0.5029592514038086,0.5029592514038086,1.0,1.0,-2.799863338470459,1.0326790809631348,1.767184138298035,0.4012612700462341,0.8391320109367371,0.8391320109367371,0.0,95.6830825805664,118.0,55671.83203125,0.0,1705.1572265625,1.0,279.45819091796875,283.29541015625,297.2055358886719,300.8268127441406,293.1499938964844,293.1499938964844,279.75,39059.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651861548423767,1.0,0.0,0.0,3.466254472732544,3.4662771224975586,8.017042318897438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.1240234375,0.0,1359.92724609375,1895.4371337890625,0.0,3077.651611328125,0.8676374554634094,1.0,0.0,3.0,1.0,0.0
17834280,297.5164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9990000128746032,0.4981667101383209,0.3874136805534363,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9688458442687988,0.3849140405654907,0.364431768655777,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9699766039848328,0.3857741355895996,0.2701307833194732,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.921322762966156,0.3352296948432922,0.3180574774742126,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8010784387588501,0.2194528132677078,0.9920246005058287,284.9117126464844,284.95001220703125,298.72491455078125,294.2069091796875,297.895751953125,297.4095458984375,284.9144287109375,1.0,0.5076228380203247,0.5029592514038086,0.5029592514038086,1.0,1.0,-2.799863338470459,1.0326790809631348,1.767184138298035,0.4012612700462341,0.8391320109367371,0.8391320109367371,0.0,95.6830825805664,118.0,55671.83203125,0.0,1705.1572265625,1.0,279.45819091796875,283.29541015625,297.2055358886719,300.8268127441406,293.1499938964844,293.1499938964844,279.75,39059.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651861548423767,1.0,0.0,0.0,3.466254472732544,3.4662771224975586,8.017042318897438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.1240234375,0.0,1359.92724609375,1895.4371337890625,0.0,3077.651611328125,0.8676374554634094,1.0,0.0,3.0,1.0,0.0
17834340,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.5030518770217896,0.4046109020709991,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9574866890907288,0.3884154558181762,0.3676934838294983,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9569864869117736,0.3873468339443207,0.2711776793003082,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.908251166343689,0.3371661305427551,0.3198712170124054,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.790601909160614,0.2205213755369186,0.9970653057098388,285.0295715332031,284.95001220703125,298.75,294.2104187011719,297.9085388183594,297.4151916503906,285.0292358398437,1.0,0.5161136984825134,0.5020565986633301,0.5020565986633301,1.0,1.0,-2.833923101425171,1.0453133583068848,1.788609743118286,0.4060603976249695,0.953126847743988,0.953126847743988,0.0,100.9670867919922,138.0,55760.515625,0.0,1782.4920654296875,1.0,279.7411804199219,283.4119567871094,297.2123107910156,300.7648010253906,293.1499938964844,293.1499938964844,279.45001220703125,32231.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575454950332642,1.0,0.0,0.0,3.631514549255371,3.631537675857544,8.799720490060281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.9833984375,0.0,1484.64697265625,1895.4371337890625,0.0,3005.987060546875,0.8985373973846436,1.0,0.0,3.0,1.0,0.0
17834400,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.5030518770217896,0.4046109020709991,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9574866890907288,0.3884154558181762,0.3676934838294983,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9569864869117736,0.3873468339443207,0.2711776793003082,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.908251166343689,0.3371661305427551,0.3198712170124054,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.790601909160614,0.2205213755369186,0.9970653057098388,285.0295715332031,284.95001220703125,298.75,294.2104187011719,297.9085388183594,297.4151916503906,285.0292358398437,1.0,0.5161136984825134,0.5020565986633301,0.5020565986633301,1.0,1.0,-2.833923101425171,1.0453133583068848,1.788609743118286,0.4060603976249695,0.953126847743988,0.953126847743988,0.0,100.9670867919922,138.0,55760.515625,0.0,1782.4920654296875,1.0,279.7411804199219,283.4119567871094,297.2123107910156,300.7648010253906,293.1499938964844,293.1499938964844,279.45001220703125,32231.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575454950332642,1.0,0.0,0.0,3.631514549255371,3.631537675857544,8.799720490060281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.9833984375,0.0,1484.64697265625,1895.4371337890625,0.0,3005.987060546875,0.8985373973846436,1.0,0.0,3.0,1.0,0.0
17834460,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.5009438395500183,0.4364825487136841,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9336709976196288,0.3911745548248291,0.3708153665065765,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9312838315963744,0.3880514204502105,0.2720840275287628,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8863670825958252,0.3384457230567932,0.3215845823287964,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7716414928436279,0.2210278660058975,1.0016579627990725,284.9261169433594,284.95001220703125,298.7719421386719,294.2138061523437,297.89215087890625,297.3761901855469,284.9290771484375,1.0,0.5295587182044983,0.500927209854126,0.500927209854126,1.0,1.0,-2.884639263153076,1.0644135475158691,1.8202255964279173,0.4137393534183502,0.8771180510520935,0.8771180510520935,0.0,110.81002044677734,156.0,57292.75,0.0,1910.58740234375,1.0,279.4575500488281,283.2799987792969,297.2154235839844,300.9286499023437,293.1499938964844,293.1499938964844,279.75,37133.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729174733161926,1.0,0.0,0.0,3.580698251724243,3.580721855163574,8.555172712476633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2373046875,0.0,1465.7418212890625,1895.4371337890625,0.0,3150.176025390625,0.891103208065033,1.0,0.0,3.0,1.0,0.0
17834520,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.9990000128746032,0.5009438395500183,0.4364825487136841,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.9336709976196288,0.3911745548248291,0.3708153665065765,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9312838315963744,0.3880514204502105,0.2720840275287628,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8863670825958252,0.3384457230567932,0.3215845823287964,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.7716414928436279,0.2210278660058975,1.0016579627990725,284.9261169433594,284.95001220703125,298.7719421386719,294.2138061523437,297.89215087890625,297.3761901855469,284.9290771484375,1.0,0.5295587182044983,0.500927209854126,0.500927209854126,1.0,1.0,-2.884639263153076,1.0644135475158691,1.8202255964279173,0.4137393534183502,0.8771180510520935,0.8771180510520935,0.0,110.81002044677734,156.0,57292.75,0.0,1910.58740234375,1.0,279.4575500488281,283.2799987792969,297.2154235839844,300.9286499023437,293.1499938964844,293.1499938964844,279.75,37133.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729174733161926,1.0,0.0,0.0,3.580698251724243,3.580721855163574,8.555172712476633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2373046875,0.0,1465.7418212890625,1895.4371337890625,0.0,3150.176025390625,0.891103208065033,1.0,0.0,3.0,1.0,0.0
17834580,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9738366007804872,0.4973096847534179,0.4483823776245117,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8949533104896545,0.3943918347358703,0.3743286728858948,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8914198875427246,0.3893384635448456,0.2733106911182403,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8522545099258423,0.3400966227054596,0.3236474394798279,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7424018383026123,0.2215741872787475,1.0068974494934082,285.0382080078125,284.95001220703125,298.7929992675781,294.2189025878906,297.8743591308594,297.3360595703125,285.0352783203125,1.0,0.543773353099823,0.4997978508472442,0.4997978508472442,1.0,1.0,-2.911830186843872,1.073577046394348,1.8382532596588133,0.4174043238162994,0.9985289573669434,0.9985289573669434,0.0,127.73541259765624,174.0,57251.55078125,0.0,2039.9755859375,1.0,279.74267578125,283.3922424316406,297.2212219238281,300.8744812011719,293.1499938964844,293.1499938964844,279.45001220703125,31923.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663828372955322,1.0,0.0,0.0,3.753331899642944,3.7533562183380127,9.399986424796224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.5263671875,0.0,1619.8341064453125,1895.4371337890625,0.0,3088.8779296875,0.9255183339118958,1.0,0.0,3.0,1.0,0.0
17834640,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9738366007804872,0.4973096847534179,0.4483823776245117,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8949533104896545,0.3943918347358703,0.3743286728858948,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8914198875427246,0.3893384635448456,0.2733106911182403,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8522545099258423,0.3400966227054596,0.3236474394798279,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.7424018383026123,0.2215741872787475,1.0068974494934082,285.0382080078125,284.95001220703125,298.7929992675781,294.2189025878906,297.8743591308594,297.3360595703125,285.0352783203125,1.0,0.543773353099823,0.4997978508472442,0.4997978508472442,1.0,1.0,-2.911830186843872,1.073577046394348,1.8382532596588133,0.4174043238162994,0.9985289573669434,0.9985289573669434,0.0,127.73541259765624,174.0,57251.55078125,0.0,2039.9755859375,1.0,279.74267578125,283.3922424316406,297.2212219238281,300.8744812011719,293.1499938964844,293.1499938964844,279.45001220703125,31923.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663828372955322,1.0,0.0,0.0,3.753331899642944,3.7533562183380127,9.399986424796224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.5263671875,0.0,1619.8341064453125,1895.4371337890625,0.0,3088.8779296875,0.9255183339118958,1.0,0.0,3.0,1.0,0.0
17834700,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9545854926109314,0.4967652857303619,0.4480889141559601,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8786556720733643,0.3956253826618194,0.3760566711425781,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8745148181915283,0.3895609080791473,0.2739094793796539,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8374046087265015,0.3405956923961639,0.3246590793132782,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7296456098556519,0.2216105759143829,1.009345769882202,284.8868103027344,284.95001220703125,298.80322265625,294.2220764160156,297.8700561523437,297.3238220214844,284.8804016113281,1.0,0.5506046414375305,0.4992331564426422,0.4992331564426422,1.0,1.0,-2.92006516456604,1.0759509801864624,1.8441141843795776,0.4179028868675232,0.9033998847007751,0.9033998847007751,0.0,137.0015411376953,174.0,58392.328125,0.0,2098.7607421875,1.0,279.4949645996094,283.2201843261719,297.2323303222656,301.085205078125,293.1499938964844,293.1499938964844,279.45001220703125,35585.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841007947921753,1.0,0.0,0.0,3.757571935653688,3.757596969604492,9.421235631634772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.9287109375,0.0,1652.9837646484375,1895.4371337890625,0.0,3254.998291015625,0.9271860122680664,1.0,0.0,3.0,1.0,0.0
17834760,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9348096251487732,0.4965144693851471,0.4480189681053161,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8634564876556396,0.3966286778450012,0.3774331510066986,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8587626218795776,0.3895191550254822,0.2742065787315368,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8235903978347778,0.3408765792846679,0.325358122587204,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7174126505851746,0.2214761227369308,1.0107721090316772,284.89141845703125,284.95001220703125,298.8132629394531,294.2256164550781,297.8657531738281,297.312255859375,284.89410400390625,1.0,0.5571646094322205,0.4982828497886657,0.4982828497886657,1.0,1.0,-2.9245493412017822,1.0760862827301023,1.84846305847168,0.4170475602149963,0.8836529850959778,0.8836529850959778,0.0,146.73214721679688,192.0,58212.765625,0.0,2154.903564453125,1.0,279.4566650390625,283.2316589355469,297.2259521484375,301.0106506347656,293.1499938964844,293.1499938964844,279.75,38145.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787873983383179,1.0,0.0,0.0,3.682839393615722,3.682864189147949,9.05021408925677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.208984375,0.0,1586.208740234375,1895.4371337890625,0.0,3205.21533203125,0.9141018390655518,1.0,0.0,3.0,1.0,0.0
17834820,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.908502757549286,0.4979894161224365,0.4493326842784881,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8439562320709229,0.3990549147129059,0.3800608217716217,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8384802937507629,0.3903171718120575,0.2749850153923034,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8044091463088989,0.3419826030731201,0.3267791271209717,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.6993589401245117,0.2216662019491195,1.0137574672698977,285.0270080566406,284.95001220703125,298.8296813964844,294.2324523925781,297.8683166503906,297.30865478515625,285.02545166015625,1.0,0.5680778622627258,0.4966863393783569,0.4966863393783569,1.0,1.0,-2.9355101585388184,1.0776435136795044,1.857866644859314,0.4159946739673614,0.9936467409133912,0.9936467409133912,0.0,162.3317108154297,192.0,57637.68359375,0.0,2251.873779296875,1.0,279.7375793457031,283.3744201660156,297.2312316894531,300.8924255371094,293.1499938964844,293.1499938964844,279.75,32860.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664838075637817,1.0,0.0,0.0,3.789301872253418,3.789326667785645,9.581018503013183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.4306640625,0.0,1669.3585205078125,1895.4371337890625,0.0,3089.8251953125,0.934490442276001,1.0,0.0,3.0,1.0,0.0
17834880,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.90459144115448,0.4983035326004028,0.4497392475605011,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8409084677696228,0.3995342552661896,0.3806325495243072,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.835291862487793,0.3904906511306762,0.2751958966255188,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8011355400085449,0.3422108292579651,0.3271123170852661,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6963447332382202,0.221719816327095,1.0145320892333984,285.02117919921875,284.95001220703125,298.8327331542969,294.2338562011719,297.8690185546875,297.308349609375,285.0196838378906,1.0,0.570167601108551,0.4963822364807129,0.4963822364807129,1.0,1.0,-2.9382710456848145,1.0782116651535034,1.860059380531311,0.4159333407878876,0.9976539611816406,0.9976539611816406,0.0,165.2154998779297,180.0,57717.80078125,0.0,2271.1689453125,1.0,279.7434997558594,283.36822509765625,297.2346496582031,300.9170837402344,293.1499938964844,293.1499938964844,279.45001220703125,32919.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684062361717224,1.0,0.0,0.0,3.807908535003662,3.807933568954468,9.675342198534054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.3583984375,0.0,1692.00146484375,1895.4371337890625,0.0,3107.85986328125,0.9385220408439636,1.0,0.0,3.0,1.0,0.0
17834940,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8973760008811951,0.4989234507083893,0.4508638978004455,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8358745574951172,0.4017342627048492,0.3831600546836853,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8290784955024719,0.3906589448451996,0.2756789028644562,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7950223684310913,0.3429352045059204,0.328228622674942,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.690268874168396,0.2215829342603683,1.015666127204895,284.887451171875,284.95001220703125,298.8515319824219,294.2435302734375,297.8659973144531,297.2953796386719,284.8901672363281,1.0,0.5740076303482056,0.4944815933704376,0.4944815933704376,1.0,1.0,-2.9459614753723145,1.0777685642242432,1.8681929111480715,0.4138616025447845,0.8850470185279846,0.8850470185279846,0.0,171.2642822265625,168.0,58545.5078125,0.0,2315.131103515625,1.0,279.4561767578125,283.219482421875,297.2431945800781,301.04864501953125,293.1499938964844,293.1499938964844,279.75,38706.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798003792762756,1.0,0.0,0.0,3.715200424194336,3.7152256965637207,9.209961149281298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7041015625,0.0,1627.5361328125,1895.4371337890625,0.0,3214.7099609375,0.9217435121536256,1.0,0.0,3.0,1.0,0.0
17835000,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8973760008811951,0.4989234507083893,0.4508638978004455,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8358745574951172,0.4017342627048492,0.3831600546836853,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8290784955024719,0.3906589448451996,0.2756789028644562,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7950223684310913,0.3429352045059204,0.328228622674942,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.690268874168396,0.2215829342603683,1.015666127204895,284.887451171875,284.95001220703125,298.8515319824219,294.2435302734375,297.8659973144531,297.2953796386719,284.8901672363281,1.0,0.5740076303482056,0.4944815933704376,0.4944815933704376,1.0,1.0,-2.9459614753723145,1.0777685642242432,1.8681929111480715,0.4138616025447845,0.8850470185279846,0.8850470185279846,0.0,171.2642822265625,168.0,58545.5078125,0.0,2315.131103515625,1.0,279.4561767578125,283.219482421875,297.2431945800781,301.04864501953125,293.1499938964844,293.1499938964844,279.75,38706.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798003792762756,1.0,0.0,0.0,3.715200424194336,3.7152256965637207,9.209961149281298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7041015625,0.0,1627.5361328125,1895.4371337890625,0.0,3214.7099609375,0.9217435121536256,1.0,0.0,3.0,1.0,0.0
