time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9018077850341796,0.5010417699813843,0.4522444605827331,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.840529203414917,0.404748260974884,0.3856234848499298,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8324245810508728,0.3917612731456756,0.2761415839195251,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7989392876625061,0.3443595468997955,0.3292291164398193,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6931083798408508,0.2219328135251999,1.015916109085083,285.01934814453125,284.95001220703125,298.86968994140625,294.2545166015625,297.87176513671875,297.2957763671875,285.017822265625,1.0,0.5732592344284058,0.4931930303573608,0.4931930303573608,1.0,1.0,-2.95263409614563,1.0780315399169922,1.874602437019348,0.4124166369438171,0.99891996383667,0.99891996383667,0.0,168.95555114746094,156.0,57918.55859375,0.0,2315.408203125,1.0,279.7436828613281,283.3605651855469,297.2549133300781,300.9512939453125,293.1499938964844,293.1499938964844,279.45001220703125,33226.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688143491744995,1.0,0.0,0.0,3.8292949199676514,3.829320192337036,9.784325811779129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.5791015625,0.0,1720.171630859375,1895.4371337890625,0.0,3111.688232421875,0.9435633420944214,1.0,0.0,3.0,1.0,0.0
17835120,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9018077850341796,0.5010417699813843,0.4522444605827331,297.3772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.840529203414917,0.404748260974884,0.3856234848499298,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8324245810508728,0.3917612731456756,0.2761415839195251,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7989392876625061,0.3443595468997955,0.3292291164398193,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6931083798408508,0.2219328135251999,1.015916109085083,285.01934814453125,284.95001220703125,298.86968994140625,294.2545166015625,297.87176513671875,297.2957763671875,285.017822265625,1.0,0.5732592344284058,0.4931930303573608,0.4931930303573608,1.0,1.0,-2.95263409614563,1.0780315399169922,1.874602437019348,0.4124166369438171,0.99891996383667,0.99891996383667,0.0,168.95555114746094,156.0,57918.55859375,0.0,2315.408203125,1.0,279.7436828613281,283.3605651855469,297.2549133300781,300.9512939453125,293.1499938964844,293.1499938964844,279.45001220703125,33226.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688143491744995,1.0,0.0,0.0,3.8292949199676514,3.829320192337036,9.784325811779129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.5791015625,0.0,1720.171630859375,1895.4371337890625,0.0,3111.688232421875,0.9435633420944214,1.0,0.0,3.0,1.0,0.0
17835180,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9119633436203004,0.5017625689506531,0.453040599822998,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8499807715415955,0.4070996344089508,0.3878102600574493,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8403676152229309,0.3921022415161133,0.2763886153697967,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8076547980308533,0.3452306091785431,0.3299976885318756,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7003026604652405,0.2219763547182083,1.0155341625213623,284.8874206542969,284.95001220703125,298.8872375488281,294.2667236328125,297.8705749511719,297.2857666015625,284.8901672363281,1.0,0.5699139833450317,0.491904467344284,0.491904467344284,1.0,1.0,-2.9569902420043945,1.0773414373397827,1.8796489238739007,0.4107098877429962,0.8866674304008484,0.8866674304008484,0.0,162.71604919433594,144.0,58706.37890625,0.0,2291.712646484375,1.0,279.4560852050781,283.21484375,297.26617431640625,301.0812683105469,293.1499938964844,293.1499938964844,279.75,38861.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879662811756134,1.0,0.0,0.0,3.729763984680176,3.729789257049561,9.282308610636392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1181640625,0.0,1645.6102294921875,1895.4371337890625,0.0,3213.420654296875,0.9251288771629332,1.0,0.0,3.0,1.0,0.0
17835240,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9119633436203004,0.5017625689506531,0.453040599822998,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8499807715415955,0.4070996344089508,0.3878102600574493,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8403676152229309,0.3921022415161133,0.2763886153697967,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8076547980308533,0.3452306091785431,0.3299976885318756,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7003026604652405,0.2219763547182083,1.0155341625213623,284.8874206542969,284.95001220703125,298.8872375488281,294.2667236328125,297.8705749511719,297.2857666015625,284.8901672363281,1.0,0.5699139833450317,0.491904467344284,0.491904467344284,1.0,1.0,-2.9569902420043945,1.0773414373397827,1.8796489238739007,0.4107098877429962,0.8866674304008484,0.8866674304008484,0.0,162.71604919433594,144.0,58706.37890625,0.0,2291.712646484375,1.0,279.4560852050781,283.21484375,297.26617431640625,301.0812683105469,293.1499938964844,293.1499938964844,279.75,38861.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879662811756134,1.0,0.0,0.0,3.729763984680176,3.729789257049561,9.282308610636392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1181640625,0.0,1645.6102294921875,1895.4371337890625,0.0,3213.420654296875,0.9251288771629332,1.0,0.0,3.0,1.0,0.0
17835300,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9192396998405457,0.5027058124542236,0.4533629119396209,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8562799692153931,0.4085776507854461,0.3888216316699981,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8458066582679749,0.392611026763916,0.2764420211315155,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8132573962211609,0.3459168374538421,0.3302960097789764,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7051728963851929,0.2221598923206329,1.014989972114563,285.0225524902344,284.95001220703125,298.89581298828125,294.27325439453125,297.8729553222656,297.28546142578125,285.0266418457031,1.0,0.5675707459449768,0.4912602007389068,0.4912602007389068,1.0,1.0,-2.9583561420440674,1.0766688585281372,1.88168740272522,0.4095787107944488,0.9779364466667176,0.9779364466667176,0.0,158.58860778808594,144.0,57877.78125,0.0,2273.322021484375,1.0,279.7038879394531,283.3644714355469,297.2642822265625,300.8981628417969,293.1499938964844,293.1499938964844,279.75,34387.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629257082939148,1.0,0.0,0.0,3.770528793334961,3.770553827285767,9.486320777796208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.4736328125,0.0,1658.98291015625,1895.4371337890625,0.0,3056.447021484375,0.9329679012298584,1.0,0.0,3.0,1.0,0.0
17835360,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9291571378707886,0.5038960576057434,0.4541974067687988,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8645519614219666,0.4102509915828705,0.3901435136795044,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8531632423400879,0.3933447003364563,0.2767605185508728,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8203755021095276,0.3467848002910614,0.330862283706665,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7115890979766846,0.2224904298782348,1.0152978897094729,285.0211181640625,284.95001220703125,298.9042358398437,294.28009033203125,297.8770751953125,297.2879638671875,285.0197448730469,1.0,0.5650804042816162,0.4906508326530456,0.4906508326530456,1.0,1.0,-2.962378978729248,1.077141046524048,1.8852380514144893,0.4090253710746765,1.0,1.0,0.0,153.64266967773438,132.0,58059.03515625,0.0,2255.463623046875,1.0,279.7435913085937,283.35845947265625,297.28033447265625,300.98492431640625,293.1499938964844,293.1499938964844,279.45001220703125,33313.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685214519500732,1.0,0.0,0.0,3.840477705001831,3.840503215789795,9.841555765888188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.91015625,0.0,1734.4420166015625,1895.4371337890625,0.0,3108.94091796875,0.9462262988090516,1.0,0.0,3.0,1.0,0.0
17835420,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9496311545372008,0.5045653581619263,0.454816073179245,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825692534446716,0.412690132856369,0.3922727108001709,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8692121505737305,0.3937765955924988,0.2769665420055389,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8352857828140259,0.3477431535720825,0.3315719962120056,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7243070602416992,0.2226579487323761,1.0148049592971802,284.8895874023437,284.95001220703125,298.9207458496094,294.2944641113281,297.87628173828125,297.2792053222656,284.89178466796875,1.0,0.559429943561554,0.4894320666790008,0.4894320666790008,1.0,1.0,-2.966198682785034,1.0763318538665771,1.8898669481277464,0.4072833061218261,0.8907037973403931,0.8907037973403931,0.0,143.6268310546875,120.0,58878.03125,0.0,2211.54443359375,1.0,279.4568786621094,283.21246337890625,297.2939453125,301.1185302734375,293.1499938964844,293.1499938964844,279.75,38707.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792988061904907,1.0,0.0,0.0,3.744366407394409,3.744391679763794,9.35513241984154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.21875,0.0,1661.4967041015625,1895.4371337890625,0.0,3210.008544921875,0.9283353686332704,1.0,0.0,3.0,1.0,0.0
17835480,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9496311545372008,0.5045653581619263,0.454816073179245,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825692534446716,0.412690132856369,0.3922727108001709,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8692121505737305,0.3937765955924988,0.2769665420055389,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8352857828140259,0.3477431535720825,0.3315719962120056,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7243070602416992,0.2226579487323761,1.0148049592971802,284.8895874023437,284.95001220703125,298.9207458496094,294.2944641113281,297.87628173828125,297.2792053222656,284.89178466796875,1.0,0.559429943561554,0.4894320666790008,0.4894320666790008,1.0,1.0,-2.966198682785034,1.0763318538665771,1.8898669481277464,0.4072833061218261,0.8907037973403931,0.8907037973403931,0.0,143.6268310546875,120.0,58878.03125,0.0,2211.54443359375,1.0,279.4568786621094,283.21246337890625,297.2939453125,301.1185302734375,293.1499938964844,293.1499938964844,279.75,38707.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792988061904907,1.0,0.0,0.0,3.744366407394409,3.744391679763794,9.35513241984154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.21875,0.0,1661.4967041015625,1895.4371337890625,0.0,3210.008544921875,0.9283353686332704,1.0,0.0,3.0,1.0,0.0
17835540,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9737475514411926,0.5066208243370056,0.4558321535587311,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9061455726623536,0.415906012058258,0.3945906460285187,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.890751302242279,0.3950778543949127,0.2773251831531524,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8550183176994324,0.3493559956550598,0.3324170410633087,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7402822375297546,0.2232594937086105,1.014612317085266,285.02362060546875,284.95001220703125,298.93682861328125,294.3097839355469,297.8827819824219,297.2820129394531,285.0223388671875,1.0,0.5532797574996948,0.4882133305072784,0.4882133305072784,1.0,1.0,-2.9714128971099854,1.0760945081710815,1.8953182697296145,0.4055922031402588,1.0,1.0,0.0,132.4451141357422,108.0,58215.90625,0.0,2164.03662109375,1.0,279.7438659667969,283.357421875,297.3100891113281,301.02496337890625,293.1499938964844,293.1499938964844,279.45001220703125,33415.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682863116264343,1.0,0.0,0.0,3.85201644897461,3.852041959762573,9.900783197736018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.8798828125,0.0,1749.339599609375,1895.4371337890625,0.0,3106.734619140625,0.9487695693969728,1.0,0.0,3.0,1.0,0.0
17835600,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9737475514411926,0.5066208243370056,0.4558321535587311,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9061455726623536,0.415906012058258,0.3945906460285187,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.890751302242279,0.3950778543949127,0.2773251831531524,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8550183176994324,0.3493559956550598,0.3324170410633087,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7402822375297546,0.2232594937086105,1.014612317085266,285.02362060546875,284.95001220703125,298.93682861328125,294.3097839355469,297.8827819824219,297.2820129394531,285.0223388671875,1.0,0.5532797574996948,0.4882133305072784,0.4882133305072784,1.0,1.0,-2.9714128971099854,1.0760945081710815,1.8953182697296145,0.4055922031402588,1.0,1.0,0.0,132.4451141357422,108.0,58215.90625,0.0,2164.03662109375,1.0,279.7438659667969,283.357421875,297.3100891113281,301.02496337890625,293.1499938964844,293.1499938964844,279.45001220703125,33415.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682863116264343,1.0,0.0,0.0,3.85201644897461,3.852041959762573,9.900783197736018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.8798828125,0.0,1749.339599609375,1895.4371337890625,0.0,3106.734619140625,0.9487695693969728,1.0,0.0,3.0,1.0,0.0
17835660,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9966586232185364,0.507178783416748,0.456323504447937,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9369343519210817,0.4183757305145263,0.3967135548591614,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9173998832702636,0.3955416679382324,0.2775266170501709,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8793640732765198,0.3503454327583313,0.3331191539764404,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7598963379859924,0.2234867662191391,1.0142064094543457,284.8899841308594,284.95001220703125,298.9525451660156,294.3259582519531,297.8819580078125,297.2738342285156,284.89215087890625,1.0,0.5468605160713196,0.4869887828826904,0.4869887828826904,1.0,1.0,-2.9751620292663574,1.075208067893982,1.899953842163086,0.4038051962852478,0.8949406147003174,0.8949406147003174,0.0,121.26434326171876,96.0,59077.93359375,0.0,2113.826171875,1.0,279.456787109375,283.2090148925781,297.3254699707031,301.1622009277344,293.1499938964844,293.1499938964844,279.75,38615.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790916800498962,1.0,0.0,0.0,3.7604808807373047,3.760506391525269,9.43582847412472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.7744140625,0.0,1679.755615234375,1895.4371337890625,0.0,3208.067626953125,0.9318401217460632,1.0,0.0,3.0,1.0,0.0
17835720,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9966586232185364,0.507178783416748,0.456323504447937,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9369343519210817,0.4183757305145263,0.3967135548591614,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9173998832702636,0.3955416679382324,0.2775266170501709,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8793640732765198,0.3503454327583313,0.3331191539764404,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7598963379859924,0.2234867662191391,1.0142064094543457,284.8899841308594,284.95001220703125,298.9525451660156,294.3259582519531,297.8819580078125,297.2738342285156,284.89215087890625,1.0,0.5468605160713196,0.4869887828826904,0.4869887828826904,1.0,1.0,-2.9751620292663574,1.075208067893982,1.899953842163086,0.4038051962852478,0.8949406147003174,0.8949406147003174,0.0,121.26434326171876,96.0,59077.93359375,0.0,2113.826171875,1.0,279.456787109375,283.2090148925781,297.3254699707031,301.1622009277344,293.1499938964844,293.1499938964844,279.75,38615.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790916800498962,1.0,0.0,0.0,3.7604808807373047,3.760506391525269,9.43582847412472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.7744140625,0.0,1679.755615234375,1895.4371337890625,0.0,3208.067626953125,0.9318401217460632,1.0,0.0,3.0,1.0,0.0
17835780,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.5121060013771057,0.4347367286682129,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9609241485595704,0.4214706420898437,0.3991270065307617,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9404397010803224,0.3967085182666778,0.2779504358768463,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8992559313774109,0.3518388569355011,0.3340592384338379,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7760517597198486,0.2240093350410461,1.014607310295105,285.00152587890625,284.95001220703125,298.9678955078125,294.34283447265625,297.8941345214844,297.2870483398437,284.999267578125,1.0,0.5385956764221191,0.48576420545578,0.48576420545578,1.0,1.0,-2.9525935649871826,1.0636030435562134,1.88899040222168,0.397092342376709,0.9925674796104432,0.9925674796104432,0.0,112.91905975341795,99.0,57967.7109375,0.0,2034.3446044921875,1.0,279.74334716796875,283.3382568359375,297.3422546386719,301.0524597167969,293.1499938964844,293.1499938964844,279.45001220703125,33797.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668488264083862,1.0,0.0,0.0,3.856027364730835,3.856053113937378,9.921411674440606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.9091796875,0.0,1757.282958984375,1895.4371337890625,0.0,3093.249755859375,0.9499846696853638,1.0,0.0,3.0,1.0,0.0
17835840,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.5121060013771057,0.4347367286682129,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9609241485595704,0.4214706420898437,0.3991270065307617,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9404397010803224,0.3967085182666778,0.2779504358768463,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8992559313774109,0.3518388569355011,0.3340592384338379,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7760517597198486,0.2240093350410461,1.014607310295105,285.00152587890625,284.95001220703125,298.9678955078125,294.34283447265625,297.8941345214844,297.2870483398437,284.999267578125,1.0,0.5385956764221191,0.48576420545578,0.48576420545578,1.0,1.0,-2.9525935649871826,1.0636030435562134,1.88899040222168,0.397092342376709,0.9925674796104432,0.9925674796104432,0.0,112.91905975341795,99.0,57967.7109375,0.0,2034.3446044921875,1.0,279.74334716796875,283.3382568359375,297.3422546386719,301.0524597167969,293.1499938964844,293.1499938964844,279.45001220703125,33797.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668488264083862,1.0,0.0,0.0,3.856027364730835,3.856053113937378,9.921411674440606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.9091796875,0.0,1757.282958984375,1895.4371337890625,0.0,3093.249755859375,0.9499846696853638,1.0,0.0,3.0,1.0,0.0
17835900,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.9990000128746032,0.5158530473709106,0.4247872233390808,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9694913029670716,0.4227143228054046,0.4004020988941192,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9490187168121338,0.3969571590423584,0.2782193422317505,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9070550799369812,0.3523407280445099,0.3346041142940521,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.782356321811676,0.2241456359624862,1.0152267217636108,284.85528564453125,284.95001220703125,298.9754943847656,294.3515319824219,297.9035949707031,297.2989501953125,284.85015869140625,1.0,0.5360852479934692,0.4851519167423248,0.4851519167423248,1.0,1.0,-2.945546388626098,1.059516191482544,1.886030197143555,0.394632339477539,0.8892647624015808,0.8892647624015808,0.0,110.11360168457033,99.0,58729.58984375,0.0,2007.2723388671875,1.0,279.49322509765625,283.1752014160156,297.35894775390625,301.24322509765625,293.1499938964844,293.1499938964844,279.45001220703125,37791.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818020224571228,1.0,0.0,0.0,3.82051420211792,3.820540189743042,9.739505912875757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.6796875,0.0,1745.3095703125,1895.4371337890625,0.0,3233.46630859375,0.9425499439239502,1.0,0.0,3.0,1.0,0.0
17835960,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9990000128746032,0.5193950533866882,0.4185736775398254,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9748204350471495,0.4237870573997497,0.4013740718364715,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9541671276092528,0.3970147669315338,0.2782351970672607,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9122861623764038,0.3526886999607086,0.3348961770534515,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7862932085990906,0.2241745740175247,1.0151631832122805,284.8760986328125,284.95001220703125,298.9830017089844,294.3603820800781,297.91229248046875,297.3092956542969,284.8794860839844,1.0,0.53423011302948,0.4847381114959717,0.4847381114959717,1.0,1.0,-2.939535856246948,1.0562381744384766,1.883297562599182,0.3925594091415405,0.8727081418037415,0.8727081418037415,0.0,108.32117462158205,119.0,58261.27734375,0.0,1988.258544921875,1.0,279.45623779296875,283.2050476074219,297.3583374023437,301.1508483886719,293.1499938964844,293.1499938964844,279.75,39955.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743160963058472,1.0,0.0,0.0,3.710327625274658,3.710353136062622,9.185818043988548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.544921875,0.0,1631.4117431640625,1895.4371337890625,0.0,3163.293212890625,0.921734631061554,1.0,0.0,3.0,1.0,0.0
17836020,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.9990000128746032,0.5251343250274658,0.4238975942134857,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9728776812553406,0.426742672920227,0.4039128124713897,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9505731463432312,0.3982226550579071,0.2788710594177246,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.90921813249588,0.3541776239871979,0.3360941410064697,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7834901809692383,0.2248106896877288,1.017403244972229,285.0257873535156,284.95001220703125,298.9967041015625,294.3769836425781,297.9305114746094,297.33087158203125,285.02520751953125,1.0,0.5379892587661743,0.4839767217636108,0.4839767217636108,1.0,1.0,-2.9538424015045166,1.0605783462524414,1.8932641744613647,0.3932771682739258,0.9920904636383056,0.9920904636383056,0.0,110.18158721923828,119.0,57734.41796875,0.0,2021.56787109375,1.0,279.7411193847656,283.36102294921875,297.376220703125,301.04803466796875,293.1499938964844,293.1499938964844,279.75,33356.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618806600570679,1.0,0.0,0.0,3.812487602233887,3.812512874603272,9.69862526289944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.9873046875,0.0,1700.9091796875,1895.4371337890625,0.0,3046.64453125,0.9399778842926024,1.0,0.0,3.0,1.0,0.0
17836080,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.5254240036010742,0.4250584244728088,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9722352623939514,0.4270068407058716,0.4041796624660492,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9497331976890564,0.3983368277549743,0.2789644002914428,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9084525108337402,0.3543156683444977,0.3362404704093933,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7828500866889954,0.2248742431402206,1.0177528858184814,285.024658203125,284.95001220703125,298.9978942871094,294.3784484863281,297.9313659667969,297.33154296875,285.0242004394531,1.0,0.5385903716087341,0.4839105010032654,0.4839105010032654,1.0,1.0,-2.9562652111053467,1.0614300966262815,1.894834995269776,0.3935847282409668,0.9953358769416808,0.9953358769416808,0.0,110.56735229492188,139.0,57794.4453125,0.0,2027.5904541015625,1.0,279.7435913085937,283.35943603515625,297.378662109375,301.0611572265625,293.1499938964844,293.1499938964844,279.45001220703125,33339.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628109097480774,1.0,0.0,0.0,3.820941925048828,3.820967197418213,9.741686426423255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.099609375,0.0,1710.9532470703125,1895.4371337890625,0.0,3055.370361328125,0.9418216943740844,1.0,0.0,3.0,1.0,0.0
17836140,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.5245538949966431,0.4490203261375427,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.956614315509796,0.4294926822185516,0.4070055186748504,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9310397505760192,0.3988600671291351,0.2797110080718994,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8926096558570862,0.3553434908390045,0.3376646637916565,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7692519426345825,0.2251617908477783,1.0209710597991943,284.9133605957031,284.95001220703125,299.0126037597656,294.3969421386719,297.9228515625,297.31011962890625,284.91668701171875,1.0,0.54890376329422,0.4830828905105591,0.4830828905105591,1.0,1.0,-2.994927406311035,1.0754406452178955,1.9194868803024288,0.3989890813827514,0.9083386659622192,0.9083386659622192,0.0,118.28545379638672,157.0,59278.171875,0.0,2132.91845703125,1.0,279.4560546875,283.22344970703125,297.397705078125,301.2341613769531,293.1499938964844,293.1499938964844,279.1499938964844,37694.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762429356575012,1.0,0.0,0.0,3.75754451751709,3.7575700283050537,9.421099207429506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1494140625,0.0,1669.1900634765625,1895.4371337890625,0.0,3181.36181640625,0.9307481050491332,1.0,0.0,3.0,1.0,0.0
17836200,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9990000128746032,0.5245538949966431,0.4490203261375427,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.956614315509796,0.4294926822185516,0.4070055186748504,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.9310397505760192,0.3988600671291351,0.2797110080718994,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8926096558570862,0.3553434908390045,0.3376646637916565,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7692519426345825,0.2251617908477783,1.0209710597991943,284.9133605957031,284.95001220703125,299.0126037597656,294.3969421386719,297.9228515625,297.31011962890625,284.91668701171875,1.0,0.54890376329422,0.4830828905105591,0.4830828905105591,1.0,1.0,-2.994927406311035,1.0754406452178955,1.9194868803024288,0.3989890813827514,0.9083386659622192,0.9083386659622192,0.0,118.28545379638672,157.0,59278.171875,0.0,2132.91845703125,1.0,279.4560546875,283.22344970703125,297.397705078125,301.2341613769531,293.1499938964844,293.1499938964844,279.1499938964844,37694.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762429356575012,1.0,0.0,0.0,3.75754451751709,3.7575700283050537,9.421099207429506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9509.1494140625,0.0,1669.1900634765625,1895.4371337890625,0.0,3181.36181640625,0.9307481050491332,1.0,0.0,3.0,1.0,0.0
17836260,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9864305853843688,0.5183690786361694,0.4680375456809997,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.925013780593872,0.4316949546337127,0.4095737338066101,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8992382287979126,0.3990800678730011,0.2802295982837677,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8653400540351868,0.3560800850391388,0.3388705551624298,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7462806105613708,0.2250830978155136,1.023242712020874,284.9000244140625,284.95001220703125,299.0272216796875,294.4158020019531,297.8993835449219,297.2666320800781,284.9015808105469,1.0,0.5615261197090149,0.4815752506256103,0.4815752506256103,1.0,1.0,-3.026527404785156,1.0851356983184814,1.9413915872573853,0.402162492275238,0.8488864898681641,0.8488864898681641,0.0,132.07164001464844,175.0,60158.3125,0.0,2258.88671875,1.0,279.1576843261719,283.1806030273437,297.4140319824219,301.31427001953125,293.1499938964844,293.1499938964844,279.45001220703125,39868.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809379935264587,1.0,0.0,0.0,3.5726447105407715,3.5726687908172607,8.516731782037823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7568359375,0.0,1477.128173828125,1895.4371337890625,0.0,3225.370361328125,0.8917111158370972,1.0,0.0,3.0,1.0,0.0
17836320,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9864305853843688,0.5183690786361694,0.4680375456809997,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.925013780593872,0.4316949546337127,0.4095737338066101,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8992382287979126,0.3990800678730011,0.2802295982837677,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8653400540351868,0.3560800850391388,0.3388705551624298,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7462806105613708,0.2250830978155136,1.023242712020874,284.9000244140625,284.95001220703125,299.0272216796875,294.4158020019531,297.8993835449219,297.2666320800781,284.9015808105469,1.0,0.5615261197090149,0.4815752506256103,0.4815752506256103,1.0,1.0,-3.026527404785156,1.0851356983184814,1.9413915872573853,0.402162492275238,0.8488864898681641,0.8488864898681641,0.0,132.07164001464844,175.0,60158.3125,0.0,2258.88671875,1.0,279.1576843261719,283.1806030273437,297.4140319824219,301.31427001953125,293.1499938964844,293.1499938964844,279.45001220703125,39868.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809379935264587,1.0,0.0,0.0,3.5726447105407715,3.5726687908172607,8.516731782037823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.7568359375,0.0,1477.128173828125,1895.4371337890625,0.0,3225.370361328125,0.8917111158370972,1.0,0.0,3.0,1.0,0.0
17836380,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.950816810131073,0.5169336795806885,0.4661994576454162,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.891640305519104,0.4346643090248108,0.4128826558589935,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8675808906555176,0.4001742899417877,0.2813551127910614,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8368091583251953,0.3574490249156952,0.3406998813152313,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7222467660903931,0.2253565639257431,1.0272448062896729,285.0145874023437,284.95001220703125,299.041748046875,294.43487548828125,297.89776611328125,297.25830078125,285.0132141113281,1.0,0.5735660791397095,0.4800676107406616,0.4800676107406616,1.0,1.0,-3.0358448028564453,1.0857540369033811,1.950090765953064,0.4009902775287628,0.9528951048851012,0.9528951048851012,0.0,150.11199951171875,193.0,59754.06640625,0.0,2369.69384765625,1.0,279.4426574707031,283.30682373046875,297.4355163574219,301.2447509765625,293.1499938964844,293.1499938964844,279.1499938964844,33231.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717808723449707,1.0,0.0,0.0,3.6974453926086426,3.697469472885132,9.12214204618067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.28125,0.0,1565.6136474609375,1895.4371337890625,0.0,3139.515869140625,0.9137747287750244,1.0,0.0,3.0,1.0,0.0
17836440,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.950816810131073,0.5169336795806885,0.4661994576454162,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.891640305519104,0.4346643090248108,0.4128826558589935,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8675808906555176,0.4001742899417877,0.2813551127910614,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8368091583251953,0.3574490249156952,0.3406998813152313,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7222467660903931,0.2253565639257431,1.0272448062896729,285.0145874023437,284.95001220703125,299.041748046875,294.43487548828125,297.89776611328125,297.25830078125,285.0132141113281,1.0,0.5735660791397095,0.4800676107406616,0.4800676107406616,1.0,1.0,-3.0358448028564453,1.0857540369033811,1.950090765953064,0.4009902775287628,0.9528951048851012,0.9528951048851012,0.0,150.11199951171875,193.0,59754.06640625,0.0,2369.69384765625,1.0,279.4426574707031,283.30682373046875,297.4355163574219,301.2447509765625,293.1499938964844,293.1499938964844,279.1499938964844,33231.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717808723449707,1.0,0.0,0.0,3.6974453926086426,3.697469472885132,9.12214204618067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.28125,0.0,1565.6136474609375,1895.4371337890625,0.0,3139.515869140625,0.9137747287750244,1.0,0.0,3.0,1.0,0.0
17836500,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9343354105949402,0.5163217186927795,0.4661894738674164,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8788682222366333,0.4357974529266357,0.4145087599754333,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8550094366073608,0.4003447592258453,0.2819029986858368,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8255539536476135,0.3578493893146515,0.3416029810905456,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7120583653450012,0.2253358662128448,1.0293262004852295,284.8842468261719,284.95001220703125,299.04901123046875,294.4444580078125,297.89654541015625,297.2535705566406,284.88092041015625,1.0,0.5796633362770081,0.4793137907981872,0.4793137907981872,1.0,1.0,-3.042039394378662,1.0866641998291016,1.9553751945495603,0.4007003605365753,0.8668017387390137,0.8668017387390137,0.0,159.06515502929688,193.0,60755.31640625,0.0,2427.5419921875,1.0,279.1966247558594,283.15826416015625,297.4530029296875,301.4559936523437,293.1499938964844,293.1499938964844,279.1499938964844,37232.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887651801109314,1.0,0.0,0.0,3.671355247497559,3.671379566192627,8.993859523798164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9259.0732421875,0.0,1566.330810546875,1895.4371337890625,0.0,3288.24072265625,0.9088060259819032,1.0,0.0,3.0,1.0,0.0
17836560,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9180703163146972,0.515653133392334,0.4658740162849426,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8666852712631226,0.4367592930793762,0.4158003628253937,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8431239724159241,0.400321215391159,0.282177984714508,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8145490288734436,0.3580884039402008,0.3422209322452545,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7013698220252991,0.2251935601234436,1.030545353889465,284.9106140136719,284.95001220703125,299.0563049316406,294.4540710449219,297.8945617675781,297.24774169921875,284.91265869140625,1.0,0.5856193900108337,0.4785383343696594,0.4785383343696594,1.0,1.0,-3.045754194259644,1.086528182029724,1.95922601222992,0.3998914062976837,0.8654439449310303,0.8654439449310303,0.0,168.41014099121094,196.0,60595.87890625,0.0,2483.005615234375,1.0,279.15753173828125,283.1858825683594,297.4537353515625,301.3857421875,293.1499938964844,293.1499938964844,279.45001220703125,38422.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821297883987427,1.0,0.0,0.0,3.593698740005493,3.593722581863404,8.617407729616389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.3984375,0.0,1489.2734375,1895.4371337890625,0.0,3236.536865234375,0.8949270844459534,1.0,0.0,3.0,1.0,0.0
17836620,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9019165635108948,0.5160889029502869,0.4662731289863586,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8546260595321655,0.4395223557949066,0.4186289310455322,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8309043049812317,0.4011942446231842,0.2829402089118957,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.802369236946106,0.3592631816864013,0.3435903191566467,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6897333264350891,0.2253613770008087,1.032813310623169,285.0177307128906,284.95001220703125,299.0708923339844,294.4732971191406,297.89794921875,297.2474975585937,285.0159606933594,1.0,0.5931623578071594,0.4769873917102813,0.4769873917102813,1.0,1.0,-3.054919719696045,1.0869308710098269,1.9679888486862185,0.3984526097774505,0.9690889716148376,0.9690889716148376,0.0,179.95361328125,199.0,60192.57421875,0.0,2560.424560546875,1.0,279.4429016113281,283.3029479980469,297.4740600585937,301.3124694824219,293.1499938964844,293.1499938964844,279.1499938964844,32872.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728758096694946,1.0,0.0,0.0,3.729281425476074,3.729305744171143,9.279906976189524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.54296875,0.0,1599.2650146484375,1895.4371337890625,0.0,3149.78515625,0.9206807613372804,1.0,0.0,3.0,1.0,0.0
17836680,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9019165635108948,0.5160889029502869,0.4662731289863586,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8546260595321655,0.4395223557949066,0.4186289310455322,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8309043049812317,0.4011942446231842,0.2829402089118957,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.802369236946106,0.3592631816864013,0.3435903191566467,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6897333264350891,0.2253613770008087,1.032813310623169,285.0177307128906,284.95001220703125,299.0708923339844,294.4732971191406,297.89794921875,297.2474975585937,285.0159606933594,1.0,0.5931623578071594,0.4769873917102813,0.4769873917102813,1.0,1.0,-3.054919719696045,1.0869308710098269,1.9679888486862185,0.3984526097774505,0.9690889716148376,0.9690889716148376,0.0,179.95361328125,199.0,60192.57421875,0.0,2560.424560546875,1.0,279.4429016113281,283.3029479980469,297.4740600585937,301.3124694824219,293.1499938964844,293.1499938964844,279.1499938964844,32872.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728758096694946,1.0,0.0,0.0,3.729281425476074,3.729305744171143,9.279906976189524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.54296875,0.0,1599.2650146484375,1895.4371337890625,0.0,3149.78515625,0.9206807613372804,1.0,0.0,3.0,1.0,0.0
17836740,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8919299840927124,0.5151867866516113,0.4661290347576141,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8473649024963379,0.4414759874343872,0.4210096299648285,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8230382800102234,0.4011998176574707,0.2833639681339264,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7943668961524963,0.3597686886787414,0.3445802927017212,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6821336150169373,0.2251159995794296,1.0338428020477295,284.9017639160156,284.95001220703125,299.0855712890625,294.4924621582031,297.89605712890625,297.23931884765625,284.9038391113281,1.0,0.5984290838241577,0.4754364788532257,0.4754364788532257,1.0,1.0,-3.0605556964874268,1.0858724117279053,1.9746832847595213,0.3964967727661133,0.8709693551063538,0.8709693551063538,0.0,188.0887145996093,187.0,60989.78515625,0.0,2613.666015625,1.0,279.15704345703125,283.1715393066406,297.4919738769531,301.45086669921875,293.1499938964844,293.1499938964844,279.45001220703125,38481.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882944643497467,1.0,0.0,0.0,3.6292166709899902,3.6292409896850586,8.78858827491058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.16796875,0.0,1528.6300048828125,1895.4371337890625,0.0,3244.169921875,0.9027537107467652,1.0,0.0,3.0,1.0,0.0
17836800,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8919299840927124,0.5151867866516113,0.4661290347576141,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8473649024963379,0.4414759874343872,0.4210096299648285,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8230382800102234,0.4011998176574707,0.2833639681339264,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7943668961524963,0.3597686886787414,0.3445802927017212,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6821336150169373,0.2251159995794296,1.0338428020477295,284.9017639160156,284.95001220703125,299.0855712890625,294.4924621582031,297.89605712890625,297.23931884765625,284.9038391113281,1.0,0.5984290838241577,0.4754364788532257,0.4754364788532257,1.0,1.0,-3.0605556964874268,1.0858724117279053,1.9746832847595213,0.3964967727661133,0.8709693551063538,0.8709693551063538,0.0,188.0887145996093,187.0,60989.78515625,0.0,2613.666015625,1.0,279.15704345703125,283.1715393066406,297.4919738769531,301.45086669921875,293.1499938964844,293.1499938964844,279.45001220703125,38481.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882944643497467,1.0,0.0,0.0,3.6292166709899902,3.6292409896850586,8.78858827491058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.16796875,0.0,1528.6300048828125,1895.4371337890625,0.0,3244.169921875,0.9027537107467652,1.0,0.0,3.0,1.0,0.0
17836860,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8933115005493164,0.515711784362793,0.4661730527877807,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8500475883483887,0.4442203342914581,0.4233014285564422,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8245038390159607,0.4020603597164154,0.2837328314781189,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7962297797203064,0.3609200417995453,0.3454117476940155,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6831763386726379,0.225291296839714,1.0337175130844116,285.0124816894531,284.95001220703125,299.1004333496094,294.511474609375,297.9005432128906,297.2405090332031,285.0107421875,1.0,0.5980040431022644,0.4741545617580414,0.4741545617580414,1.0,1.0,-3.06465220451355,1.0847454071044922,1.9799067974090576,0.3946118950843811,0.9725948572158812,0.9725948572158812,0.0,187.1456298828125,175.0,60451.11328125,0.0,2616.65087890625,1.0,279.443115234375,283.2940368652344,297.511962890625,301.368896484375,293.1499938964844,293.1499938964844,279.1499938964844,33108.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731303811073303,1.0,0.0,0.0,3.7540323734283447,3.754056930541992,9.403495369042504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.0556640625,0.0,1629.76708984375,1895.4371337890625,0.0,3152.173095703125,0.926425278186798,1.0,0.0,3.0,1.0,0.0
