time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8933115005493164,0.515711784362793,0.4661730527877807,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8500475883483887,0.4442203342914581,0.4233014285564422,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8245038390159607,0.4020603597164154,0.2837328314781189,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7962297797203064,0.3609200417995453,0.3454117476940155,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.6831763386726379,0.225291296839714,1.0337175130844116,285.0124816894531,284.95001220703125,299.1004333496094,294.511474609375,297.9005432128906,297.2405090332031,285.0107421875,1.0,0.5980040431022644,0.4741545617580414,0.4741545617580414,1.0,1.0,-3.06465220451355,1.0847454071044922,1.9799067974090576,0.3946118950843811,0.9725948572158812,0.9725948572158812,0.0,187.1456298828125,175.0,60451.11328125,0.0,2616.65087890625,1.0,279.443115234375,283.2940368652344,297.511962890625,301.368896484375,293.1499938964844,293.1499938964844,279.1499938964844,33108.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731303811073303,1.0,0.0,0.0,3.7540323734283447,3.754056930541992,9.403495369042504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.0556640625,0.0,1629.76708984375,1895.4371337890625,0.0,3152.173095703125,0.926425278186798,1.0,0.0,3.0,1.0,0.0
17836980,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8999856114387512,0.5148627758026123,0.4655733704566955,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8576481938362122,0.4462271332740783,0.4251855313777923,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8304664492607117,0.4021385610103607,0.2838015258312225,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8029128909111023,0.3614802956581116,0.345904678106308,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6885054111480713,0.2251365929841995,1.032539963722229,284.89703369140625,284.95001220703125,299.115478515625,294.5302124023437,297.9002685546875,297.2344055175781,284.899169921875,1.0,0.5947198867797852,0.472872644662857,0.472872644662857,1.0,1.0,-3.065465450286865,1.0822997093200684,1.9831658601760864,0.3922626376152038,0.871235728263855,0.871235728263855,0.0,181.54904174804688,163.0,61146.13671875,0.0,2588.959716796875,1.0,279.15692138671875,283.1646423339844,297.5294494628906,301.50018310546875,293.1499938964844,293.1499938964844,279.45001220703125,38750.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826009631156921,1.0,0.0,0.0,3.644423723220825,3.6444482803344727,8.862393769959453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.548828125,0.0,1547.5191650390625,1895.4371337890625,0.0,3240.95068359375,0.906329333782196,1.0,0.0,3.0,1.0,0.0
17837040,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8999856114387512,0.5148627758026123,0.4655733704566955,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8576481938362122,0.4462271332740783,0.4251855313777923,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8304664492607117,0.4021385610103607,0.2838015258312225,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8029128909111023,0.3614802956581116,0.345904678106308,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.6885054111480713,0.2251365929841995,1.032539963722229,284.89703369140625,284.95001220703125,299.115478515625,294.5302124023437,297.9002685546875,297.2344055175781,284.899169921875,1.0,0.5947198867797852,0.472872644662857,0.472872644662857,1.0,1.0,-3.065465450286865,1.0822997093200684,1.9831658601760864,0.3922626376152038,0.871235728263855,0.871235728263855,0.0,181.54904174804688,163.0,61146.13671875,0.0,2588.959716796875,1.0,279.15692138671875,283.1646423339844,297.5294494628906,301.50018310546875,293.1499938964844,293.1499938964844,279.45001220703125,38750.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826009631156921,1.0,0.0,0.0,3.644423723220825,3.6444482803344727,8.862393769959453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.548828125,0.0,1547.5191650390625,1895.4371337890625,0.0,3240.95068359375,0.906329333782196,1.0,0.0,3.0,1.0,0.0
17837100,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9049947261810304,0.5150378942489624,0.4652296304702759,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8630017042160034,0.4475687146186828,0.4260728061199188,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8348100185394287,0.4025340974330902,0.2837897837162018,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8076608777046204,0.3620299994945526,0.346086710691452,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6924259066581726,0.2252302467823028,1.0316559076309204,285.02069091796875,284.95001220703125,299.12310791015625,294.5394287109375,297.9024963378906,297.23492431640625,285.02349853515625,1.0,0.5923610925674438,0.4722316861152649,0.4722316861152649,1.0,1.0,-3.0652551651000977,1.080838918685913,1.9844162464141848,0.3908421099185943,0.9563694596290588,0.9563694596290588,0.0,177.57211303710938,163.0,60359.140625,0.0,2567.772705078125,1.0,279.4020080566406,283.3026733398437,297.5310974121094,301.3232116699219,293.1499938964844,293.1499938964844,279.45001220703125,34168.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672158718109131,1.0,0.0,0.0,3.691922187805176,3.691946268081665,9.094909501072834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.552734375,0.0,1566.451904296875,1895.4371337890625,0.0,3096.693115234375,0.9151647090911864,1.0,0.0,3.0,1.0,0.0
17837160,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9122716784477234,0.5154381990432739,0.4653759300708771,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8700565099716187,0.449073314666748,0.4272592961788177,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8407053351402283,0.403112918138504,0.2840197384357452,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8137362599372864,0.3627313375473022,0.3465174436569214,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6977443695068359,0.2254496365785598,1.0315452814102173,285.0107727050781,284.95001220703125,299.1307983398437,294.5485534667969,297.9060363769531,297.2373352050781,285.0091857910156,1.0,0.5898301601409912,0.4716495275497436,0.4716495275497436,1.0,1.0,-3.067516326904297,1.080474019050598,1.9870423078536987,0.3899866342544555,0.9727268815040588,0.9727268815040588,0.0,172.74742126464844,151.0,60544.359375,0.0,2546.860595703125,1.0,279.4430236816406,283.2909545898437,297.548828125,301.4124755859375,293.1499938964844,293.1499938964844,279.1499938964844,33262.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724420666694641,1.0,0.0,0.0,3.762524366378784,3.7625491619110094,9.446087005926528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.974609375,0.0,1640.8826904296875,1895.4371337890625,0.0,3145.717529296875,0.928544819355011,1.0,0.0,3.0,1.0,0.0
17837220,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9281693696975708,0.5146031379699707,0.4646383225917816,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.885124146938324,0.4511598348617553,0.4290585219860077,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8532979488372803,0.4032836556434631,0.2840345501899719,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8260093927383423,0.3633754849433899,0.3469281494617462,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7089341282844543,0.2254219651222229,1.030168533325195,284.8968200683594,284.95001220703125,299.1464538574219,294.5664367675781,297.9070739746094,297.2328491210937,284.8990173339844,1.0,0.584040105342865,0.4704851508140564,0.4704851508140564,1.0,1.0,-3.067657709121704,1.077998161315918,1.989659547805786,0.3876384794712066,0.871746301651001,0.871746301651001,0.0,162.89564514160156,139.0,61218.44921875,0.0,2495.58056640625,1.0,279.1568603515625,283.1629638671875,297.56561279296875,301.5416259765625,293.1499938964844,293.1499938964844,279.45001220703125,38822.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817827105522156,1.0,0.0,0.0,3.650157928466797,3.650182485580444,8.89030388862011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0458984375,0.0,1554.4666748046875,1895.4371337890625,0.0,3233.28515625,0.9076722264289856,1.0,0.0,3.0,1.0,0.0
17837280,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9281693696975708,0.5146031379699707,0.4646383225917816,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.885124146938324,0.4511598348617553,0.4290585219860077,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8532979488372803,0.4032836556434631,0.2840345501899719,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8260093927383423,0.3633754849433899,0.3469281494617462,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7089341282844543,0.2254219651222229,1.030168533325195,284.8968200683594,284.95001220703125,299.1464538574219,294.5664367675781,297.9070739746094,297.2328491210937,284.8990173339844,1.0,0.584040105342865,0.4704851508140564,0.4704851508140564,1.0,1.0,-3.067657709121704,1.077998161315918,1.989659547805786,0.3876384794712066,0.871746301651001,0.871746301651001,0.0,162.89564514160156,139.0,61218.44921875,0.0,2495.58056640625,1.0,279.1568603515625,283.1629638671875,297.56561279296875,301.5416259765625,293.1499938964844,293.1499938964844,279.45001220703125,38822.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817827105522156,1.0,0.0,0.0,3.650157928466797,3.650182485580444,8.89030388862011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.0458984375,0.0,1554.4666748046875,1895.4371337890625,0.0,3233.28515625,0.9076722264289856,1.0,0.0,3.0,1.0,0.0
17837340,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9489952921867372,0.5151489973068237,0.4643454253673553,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.904612123966217,0.454064279794693,0.4311046600341797,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8701934814453125,0.4043193161487579,0.2842365205287933,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8417167067527771,0.3646852076053619,0.3475139141082763,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7224062085151672,0.2258334755897522,1.0292211771011353,285.01092529296875,284.95001220703125,299.1624755859375,294.583740234375,297.9136657714844,297.2366027832031,285.00982666015625,1.0,0.5777422785758972,0.4693208038806915,0.4693208038806915,1.0,1.0,-3.0695650577545166,1.076232671737671,1.9933323860168457,0.3853549063205719,0.9735980033874512,0.9735980033874512,0.0,151.74948120117188,127.0,60605.2734375,0.0,2440.84033203125,1.0,279.4424743652344,283.2901306152344,297.583984375,301.4526672363281,293.1499938964844,293.1499938964844,279.1499938964844,33353.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871724545955658,1.0,0.0,0.0,3.766005992889404,3.766030788421631,9.463576589041622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.2919921875,0.0,1645.6668701171875,1895.4371337890625,0.0,3138.9873046875,0.929575264453888,1.0,0.0,3.0,1.0,0.0
17837400,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9489952921867372,0.5151489973068237,0.4643454253673553,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.904612123966217,0.454064279794693,0.4311046600341797,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8701934814453125,0.4043193161487579,0.2842365205287933,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8417167067527771,0.3646852076053619,0.3475139141082763,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7224062085151672,0.2258334755897522,1.0292211771011353,285.01092529296875,284.95001220703125,299.1624755859375,294.583740234375,297.9136657714844,297.2366027832031,285.00982666015625,1.0,0.5777422785758972,0.4693208038806915,0.4693208038806915,1.0,1.0,-3.0695650577545166,1.076232671737671,1.9933323860168457,0.3853549063205719,0.9735980033874512,0.9735980033874512,0.0,151.74948120117188,127.0,60605.2734375,0.0,2440.84033203125,1.0,279.4424743652344,283.2901306152344,297.583984375,301.4526672363281,293.1499938964844,293.1499938964844,279.1499938964844,33353.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871724545955658,1.0,0.0,0.0,3.766005992889404,3.766030788421631,9.463576589041622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9701.2919921875,0.0,1645.6668701171875,1895.4371337890625,0.0,3138.9873046875,0.929575264453888,1.0,0.0,3.0,1.0,0.0
17837460,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9704105854034424,0.5142572522163391,0.4635070264339447,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9288856983184814,0.4561747610569,0.4328798949718475,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8898925185203552,0.4045223891735077,0.2842382490634918,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8601077198982239,0.365360289812088,0.3479067385196686,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7369790077209473,0.2258771210908889,1.0279483795166016,284.8968505859375,284.95001220703125,299.17889404296875,294.6003723144531,297.91534423828125,297.2327880859375,284.8990173339844,1.0,0.5711374878883362,0.4681770205497741,0.4681770205497741,1.0,1.0,-3.06964373588562,1.0737593173980713,1.9958845376968384,0.3829451501369476,0.8727572560310364,0.8727572560310364,0.0,140.6302490234375,115.0,61283.0,0.0,2382.767578125,1.0,279.1568298339844,283.1614074707031,297.5995483398437,301.58038330078125,293.1499938964844,293.1499938964844,279.45001220703125,38823.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810267448425293,1.0,0.0,0.0,3.655428409576416,3.655452966690064,8.915995977076818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.3994140625,0.0,1560.375732421875,1895.4371337890625,0.0,3226.2021484375,0.908844232559204,1.0,0.0,3.0,1.0,0.0
17837520,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9704105854034424,0.5142572522163391,0.4635070264339447,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9288856983184814,0.4561747610569,0.4328798949718475,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8898925185203552,0.4045223891735077,0.2842382490634918,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8601077198982239,0.365360289812088,0.3479067385196686,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7369790077209473,0.2258771210908889,1.0279483795166016,284.8968505859375,284.95001220703125,299.17889404296875,294.6003723144531,297.91534423828125,297.2327880859375,284.8990173339844,1.0,0.5711374878883362,0.4681770205497741,0.4681770205497741,1.0,1.0,-3.06964373588562,1.0737593173980713,1.9958845376968384,0.3829451501369476,0.8727572560310364,0.8727572560310364,0.0,140.6302490234375,115.0,61283.0,0.0,2382.767578125,1.0,279.1568298339844,283.1614074707031,297.5995483398437,301.58038330078125,293.1499938964844,293.1499938964844,279.45001220703125,38823.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810267448425293,1.0,0.0,0.0,3.655428409576416,3.655452966690064,8.915995977076818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.3994140625,0.0,1560.375732421875,1895.4371337890625,0.0,3226.2021484375,0.908844232559204,1.0,0.0,3.0,1.0,0.0
17837580,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9934096336364746,0.5147337913513184,0.4631203413009643,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.959419846534729,0.4590957760810852,0.4349096715450287,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9162476062774658,0.4055772125720978,0.2844309210777282,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8845437169075012,0.3666882812976837,0.3484803140163421,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7561215758323669,0.2263398915529251,1.0271068811416626,285.01171875,284.95001220703125,299.1958312988281,294.6162109375,297.92236328125,297.2367858886719,285.01007080078125,1.0,0.5643478035926819,0.4670332074165344,0.4670332074165344,1.0,1.0,-3.0715200901031494,1.0720056295394895,1.9995145797729488,0.3806309998035431,0.9754356741905212,0.9754356741905212,0.0,128.79159545898438,118.0,60665.5859375,0.0,2324.234375,1.0,279.4432678222656,283.2886657714844,297.6165466308594,301.4898376464844,293.1499938964844,293.1499938964844,279.1499938964844,33297.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710120320320129,1.0,0.0,0.0,3.772583723068237,3.772608518600464,9.496663437857932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.2001953125,0.0,1652.9718017578125,1895.4371337890625,0.0,3132.303955078125,0.9307533502578736,1.0,0.0,3.0,1.0,0.0
17837640,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9934096336364746,0.5147337913513184,0.4631203413009643,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.959419846534729,0.4590957760810852,0.4349096715450287,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9162476062774658,0.4055772125720978,0.2844309210777282,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8845437169075012,0.3666882812976837,0.3484803140163421,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7561215758323669,0.2263398915529251,1.0271068811416626,285.01171875,284.95001220703125,299.1958312988281,294.6162109375,297.92236328125,297.2367858886719,285.01007080078125,1.0,0.5643478035926819,0.4670332074165344,0.4670332074165344,1.0,1.0,-3.0715200901031494,1.0720056295394895,1.9995145797729488,0.3806309998035431,0.9754356741905212,0.9754356741905212,0.0,128.79159545898438,118.0,60665.5859375,0.0,2324.234375,1.0,279.4432678222656,283.2886657714844,297.6165466308594,301.4898376464844,293.1499938964844,293.1499938964844,279.1499938964844,33297.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710120320320129,1.0,0.0,0.0,3.772583723068237,3.772608518600464,9.496663437857932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.2001953125,0.0,1652.9718017578125,1895.4371337890625,0.0,3132.303955078125,0.9307533502578736,1.0,0.0,3.0,1.0,0.0
17837700,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.5143879652023315,0.4624163806438446,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9688510894775392,0.4602298438549042,0.4360642731189728,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9258343577384948,0.4057709574699402,0.2846397459506988,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8928913474082947,0.3671012818813324,0.3489158451557159,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.7627259492874146,0.226434901356697,1.0274286270141602,284.8743896484375,284.95001220703125,299.2044677734375,294.6238098144531,297.92401123046875,297.2358703613281,284.870361328125,1.0,0.5628251433372498,0.4664613008499145,0.4664613008499145,1.0,1.0,-3.0732405185699463,1.0714184045791626,2.001821994781494,0.3797497749328613,0.8825926780700684,0.8825926780700684,0.0,125.44212341308594,118.0,61632.8828125,0.0,2309.826904296875,1.0,279.1949768066406,283.1331481933594,297.6318359375,301.6961364746094,293.1499938964844,293.1499938964844,279.1499938964844,37187.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862231373786926,1.0,0.0,0.0,3.7475833892822266,3.7476086616516113,9.371215128339828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.9404296875,0.0,1653.591552734375,1895.4371337890625,0.0,3274.86962890625,0.9258911609649658,1.0,0.0,3.0,1.0,0.0
17837760,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.5140722990036011,0.4591507613658905,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9724613428115844,0.4611709713935852,0.4369329810142517,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9292474389076232,0.4057522714138031,0.2846208214759826,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8959984183311462,0.3673372864723205,0.3491269052028656,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7650761604309082,0.2263923734426498,1.0271812677383425,284.8949279785156,284.95001220703125,299.2132873535156,294.63116455078125,297.9244079589844,297.23309326171875,284.8971252441406,1.0,0.5616964101791382,0.4659052193164825,0.4659052193164825,1.0,1.0,-3.0702974796295166,1.0690292119979858,2.001268148422241,0.3780332207679748,0.872721254825592,0.872721254825592,0.0,124.1238021850586,121.0,61315.9375,0.0,2297.540283203125,1.0,279.156982421875,283.1581726074219,297.63043212890625,301.6158752441406,293.1499938964844,293.1499938964844,279.45001220703125,38881.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804072141647339,1.0,0.0,0.0,3.660332679748535,3.660357236862183,8.939936151364236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.599609375,0.0,1566.311767578125,1895.4371337890625,0.0,3220.396728515625,0.909912645816803,1.0,0.0,3.0,1.0,0.0
17837820,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.5158533453941345,0.4540713429450989,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.977494478225708,0.4639913439750671,0.4392958581447601,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9338467717170716,0.4067004024982452,0.2850578427314758,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9002493023872375,0.368568480014801,0.3500390350818634,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7681650519371033,0.2267961800098419,1.028110384941101,285.0087890625,284.95001220703125,299.2313232421875,294.6451416015625,297.9316101074219,297.2369079589844,285.0071105957031,1.0,0.5609000325202942,0.4647929966449737,0.4647929966449737,1.0,1.0,-3.069749116897583,1.0663689374923706,2.003380060195923,0.3753435611724853,0.9733414053916932,0.9733414053916932,0.0,122.71290588378906,124.0,60621.91796875,0.0,2289.1806640625,1.0,279.4432983398437,283.2850341796875,297.6453552246094,301.5182189941406,293.1499938964844,293.1499938964844,279.1499938964844,33401.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701000809669495,1.0,0.0,0.0,3.773461818695069,3.773486614227295,9.501084718976928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8486328125,0.0,1654.8160400390625,1895.4371337890625,0.0,3123.749267578125,0.9310095310211182,1.0,0.0,3.0,1.0,0.0
17837880,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9990000128746032,0.5158533453941345,0.4540713429450989,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.977494478225708,0.4639913439750671,0.4392958581447601,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9338467717170716,0.4067004024982452,0.2850578427314758,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9002493023872375,0.368568480014801,0.3500390350818634,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7681650519371033,0.2267961800098419,1.028110384941101,285.0087890625,284.95001220703125,299.2313232421875,294.6451416015625,297.9316101074219,297.2369079589844,285.0071105957031,1.0,0.5609000325202942,0.4647929966449737,0.4647929966449737,1.0,1.0,-3.069749116897583,1.0663689374923706,2.003380060195923,0.3753435611724853,0.9733414053916932,0.9733414053916932,0.0,122.71290588378906,124.0,60621.91796875,0.0,2289.1806640625,1.0,279.4432983398437,283.2850341796875,297.6453552246094,301.5182189941406,293.1499938964844,293.1499938964844,279.1499938964844,33401.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701000809669495,1.0,0.0,0.0,3.773461818695069,3.773486614227295,9.501084718976928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9721.8486328125,0.0,1654.8160400390625,1895.4371337890625,0.0,3123.749267578125,0.9310095310211182,1.0,0.0,3.0,1.0,0.0
17837940,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.5162912607192993,0.4537464380264282,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9791163206100464,0.4659723937511444,0.4413942098617553,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9344148635864258,0.4067808389663696,0.2853011786937713,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9011123180389404,0.3691271543502807,0.3507652282714844,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7685071229934692,0.2267961353063583,1.0287408828735352,284.8980407714844,284.95001220703125,299.25,294.65802001953125,297.93389892578125,297.2327575683594,284.9004211425781,1.0,0.5615614056587219,0.4636808037757873,0.4636808037757873,1.0,1.0,-3.0738041400909424,1.0654960870742798,2.008308172225952,0.3735454678535461,0.8737855553627014,0.8737855553627014,0.0,122.78723907470705,127.0,61301.51953125,0.0,2296.986572265625,1.0,279.15679931640625,283.15924072265625,297.6571960449219,301.6396789550781,293.1499938964844,293.1499938964844,279.45001220703125,38832.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793162107467651,1.0,0.0,0.0,3.658349990844727,3.658374547958374,8.930254011829675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3125,0.0,1563.723388671875,1895.4371337890625,0.0,3210.17236328125,0.9095521569252014,1.0,0.0,3.0,1.0,0.0
17838000,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9990000128746032,0.5162912607192993,0.4537464380264282,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9791163206100464,0.4659723937511444,0.4413942098617553,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9344148635864258,0.4067808389663696,0.2853011786937713,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9011123180389404,0.3691271543502807,0.3507652282714844,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7685071229934692,0.2267961353063583,1.0287408828735352,284.8980407714844,284.95001220703125,299.25,294.65802001953125,297.93389892578125,297.2327575683594,284.9004211425781,1.0,0.5615614056587219,0.4636808037757873,0.4636808037757873,1.0,1.0,-3.0738041400909424,1.0654960870742798,2.008308172225952,0.3735454678535461,0.8737855553627014,0.8737855553627014,0.0,122.78723907470705,127.0,61301.51953125,0.0,2296.986572265625,1.0,279.15679931640625,283.15924072265625,297.6571960449219,301.6396789550781,293.1499938964844,293.1499938964844,279.45001220703125,38832.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793162107467651,1.0,0.0,0.0,3.658349990844727,3.658374547958374,8.930254011829675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3125,0.0,1563.723388671875,1895.4371337890625,0.0,3210.17236328125,0.9095521569252014,1.0,0.0,3.0,1.0,0.0
17838060,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.5168789029121399,0.4555747807025909,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9795290231704712,0.468766987323761,0.4437967836856842,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9335511922836304,0.4077043831348419,0.2857683300971985,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9007028937339783,0.3703269064426422,0.3517132103443146,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7677662968635559,0.2271767109632492,1.0299158096313477,285.0168151855469,284.95001220703125,299.26904296875,294.6702880859375,297.9410705566406,297.235595703125,285.0152893066406,1.0,0.5632229447364807,0.4626336693763733,0.4626336693763733,1.0,1.0,-3.0819976329803467,1.06637442111969,2.0156233310699463,0.3725293278694153,0.9812821745872498,0.9812821745872498,0.0,123.60700225830078,130.0,60782.8203125,0.0,2316.323486328125,1.0,279.4433288574219,283.2881774902344,297.6708679199219,301.5513610839844,293.1499938964844,293.1499938964844,279.1499938964844,33172.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698495030403137,1.0,0.0,0.0,3.7803738117218018,3.780398607254028,9.535923481962528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.90234375,0.0,1661.1971435546875,1895.4371337890625,0.0,3121.39892578125,0.9324462413787842,1.0,0.0,3.0,1.0,0.0
17838120,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.5168789029121399,0.4555747807025909,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9795290231704712,0.468766987323761,0.4437967836856842,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9335511922836304,0.4077043831348419,0.2857683300971985,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9007028937339783,0.3703269064426422,0.3517132103443146,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.7677662968635559,0.2271767109632492,1.0299158096313477,285.0168151855469,284.95001220703125,299.26904296875,294.6702880859375,297.9410705566406,297.235595703125,285.0152893066406,1.0,0.5632229447364807,0.4626336693763733,0.4626336693763733,1.0,1.0,-3.0819976329803467,1.06637442111969,2.0156233310699463,0.3725293278694153,0.9812821745872498,0.9812821745872498,0.0,123.60700225830078,130.0,60782.8203125,0.0,2316.323486328125,1.0,279.4433288574219,283.2881774902344,297.6708679199219,301.5513610839844,293.1499938964844,293.1499938964844,279.1499938964844,33172.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698495030403137,1.0,0.0,0.0,3.7803738117218018,3.780398607254028,9.535923481962528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.90234375,0.0,1661.1971435546875,1895.4371337890625,0.0,3121.39892578125,0.9324462413787842,1.0,0.0,3.0,1.0,0.0
17838180,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.5151519775390625,0.4601278305053711,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.977992594242096,0.4706897139549255,0.4459062218666076,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9302743077278136,0.4077413976192474,0.2860280871391296,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8982768058776855,0.3708364069461822,0.3524547815322876,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7653895616531372,0.22712342441082,1.0306040048599243,284.9012145996094,284.95001220703125,299.2881164550781,294.6825561523437,297.9426574707031,297.22979736328125,284.9035949707031,1.0,0.5655871033668518,0.4615865349769592,0.4615865349769592,1.0,1.0,-3.092039108276367,1.0679489374160769,2.024090051651001,0.3719270825386047,0.8829020261764526,0.8829020261764526,0.0,125.2539520263672,133.0,61678.20703125,0.0,2343.52978515625,1.0,279.1566772460937,283.1552429199219,297.6822509765625,301.6863708496094,293.1499938964844,293.1499938964844,279.45001220703125,38421.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800709843635559,1.0,0.0,0.0,3.6844699382781982,3.684494733810425,9.05823014818452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.685546875,0.0,1590.148681640625,1895.4371337890625,0.0,3217.245849609375,0.9150075316429138,1.0,0.0,3.0,1.0,0.0
17838240,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9990000128746032,0.5151519775390625,0.4601278305053711,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.977992594242096,0.4706897139549255,0.4459062218666076,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9302743077278136,0.4077413976192474,0.2860280871391296,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8982768058776855,0.3708364069461822,0.3524547815322876,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7653895616531372,0.22712342441082,1.0306040048599243,284.9012145996094,284.95001220703125,299.2881164550781,294.6825561523437,297.9426574707031,297.22979736328125,284.9035949707031,1.0,0.5655871033668518,0.4615865349769592,0.4615865349769592,1.0,1.0,-3.092039108276367,1.0679489374160769,2.024090051651001,0.3719270825386047,0.8829020261764526,0.8829020261764526,0.0,125.2539520263672,133.0,61678.20703125,0.0,2343.52978515625,1.0,279.1566772460937,283.1552429199219,297.6822509765625,301.6863708496094,293.1499938964844,293.1499938964844,279.45001220703125,38421.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800709843635559,1.0,0.0,0.0,3.6844699382781982,3.684494733810425,9.05823014818452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.685546875,0.0,1590.148681640625,1895.4371337890625,0.0,3217.245849609375,0.9150075316429138,1.0,0.0,3.0,1.0,0.0
17838300,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.9990000128746032,0.5142822265625,0.4624190330505371,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9764867424964904,0.4719724059104919,0.4469289183616638,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9277464151382446,0.4080865383148193,0.2861283123493194,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8963045477867126,0.3713334798812866,0.3527856469154358,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7635560035705566,0.2272212654352188,1.0307260751724243,285.0293273925781,284.95001220703125,299.29766845703125,294.6886291503906,297.94537353515625,297.2298278808594,285.0325012207031,1.0,0.5668873190879822,0.4610629975795746,0.4610629975795746,1.0,1.0,-3.096689224243164,1.0685830116271973,2.028106212615967,0.3715532124042511,0.9731353521347046,0.9731353521347046,0.0,126.3717269897461,133.0,60959.56640625,0.0,2358.060546875,1.0,279.40301513671875,283.29644775390625,297.68096923828125,301.5111999511719,293.1499938964844,293.1499938964844,279.45001220703125,33979.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654835820198059,1.0,0.0,0.0,3.735114574432373,3.735139131546021,9.30896021600347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.4404296875,0.0,1614.4722900390625,1895.4371337890625,0.0,3080.442138671875,0.924670934677124,1.0,0.0,3.0,1.0,0.0
17838360,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9973915219306946,0.5137014389038086,0.4625166952610016,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.974733293056488,0.4734021425247192,0.448293536901474,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9250150322914124,0.4085972607135772,0.2864942252635956,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8941178321838379,0.3719635009765625,0.3533979654312134,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.7615610361099243,0.2274122834205627,1.0316952466964722,285.02178955078125,284.95001220703125,299.3072509765625,294.6947021484375,297.9490661621094,297.2317199707031,285.0201110839844,1.0,0.5682145357131958,0.4604366421699524,0.4604366421699524,1.0,1.0,-3.100788116455078,1.068776249885559,2.0320119857788086,0.3708908259868622,0.9945060014724731,0.9945060014724731,0.0,127.67811584472656,136.0,61193.88671875,0.0,2372.604736328125,1.0,279.443359375,283.2857360839844,297.6954345703125,301.601806640625,293.1499938964844,293.1499938964844,279.1499938964844,33056.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710765838623047,1.0,0.0,0.0,3.8086366653442383,3.808661699295044,9.679041568233515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.8896484375,0.0,1693.943115234375,1895.4371337890625,0.0,3132.90966796875,0.9388447403907776,1.0,0.0,3.0,1.0,0.0
17838420,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9900518655776978,0.51155686378479,0.4609478414058685,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9681658148765564,0.4751739501953125,0.4503746628761291,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9161915183067322,0.4085081219673157,0.2867486774921417,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8869068622589111,0.3723458647727966,0.3541280329227447,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7553160786628723,0.2272236347198486,1.0322550535202026,284.8928527832031,284.95001220703125,299.326416015625,294.706787109375,297.9503173828125,297.2263488769531,284.8951416015625,1.0,0.5706084370613098,0.459183931350708,0.459183931350708,1.0,1.0,-3.1032721996307373,1.0668858289718628,2.036386489868164,0.3686030507087707,0.8864433169364929,0.8864433169364929,0.0,131.20362854003906,139.0,61994.421875,0.0,2395.913818359375,1.0,279.1562194824219,283.1417236328125,297.70635986328125,301.734619140625,293.1499938964844,293.1499938964844,279.45001220703125,38603.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811308145523071,1.0,0.0,0.0,3.715263605117798,3.715288639068604,9.21027435651922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.3037109375,0.0,1626.828857421875,1895.4371337890625,0.0,3227.17724609375,0.9217488169670104,1.0,0.0,3.0,1.0,0.0
17838480,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9900518655776978,0.51155686378479,0.4609478414058685,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9681658148765564,0.4751739501953125,0.4503746628761291,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9161915183067322,0.4085081219673157,0.2867486774921417,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8869068622589111,0.3723458647727966,0.3541280329227447,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7553160786628723,0.2272236347198486,1.0322550535202026,284.8928527832031,284.95001220703125,299.326416015625,294.706787109375,297.9503173828125,297.2263488769531,284.8951416015625,1.0,0.5706084370613098,0.459183931350708,0.459183931350708,1.0,1.0,-3.1032721996307373,1.0668858289718628,2.036386489868164,0.3686030507087707,0.8864433169364929,0.8864433169364929,0.0,131.20362854003906,139.0,61994.421875,0.0,2395.913818359375,1.0,279.1562194824219,283.1417236328125,297.70635986328125,301.734619140625,293.1499938964844,293.1499938964844,279.45001220703125,38603.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811308145523071,1.0,0.0,0.0,3.715263605117798,3.715288639068604,9.21027435651922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.3037109375,0.0,1626.828857421875,1895.4371337890625,0.0,3227.17724609375,0.9217488169670104,1.0,0.0,3.0,1.0,0.0
17838540,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9843008518218994,0.5112045407295227,0.4602917730808258,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9634069204330444,0.4777608215808868,0.452651172876358,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9098908305168152,0.4092549681663513,0.2871459722518921,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8816741108894348,0.3733625710010528,0.3549782335758209,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7506824731826782,0.2274165898561477,1.0329426527023315,285.0157165527344,284.95001220703125,299.3456420898437,294.7186889648437,297.9562072753906,297.2279663085937,285.0145874023437,1.0,0.5729254484176636,0.4579312205314636,0.4579312205314636,1.0,1.0,-3.107537746429444,1.0656917095184326,2.04184627532959,0.3663715124130249,0.9947733283042908,0.9947733283042908,0.0,134.11842346191406,142.0,61344.15234375,0.0,2419.3916015625,1.0,279.4430236816406,283.2770690917969,297.7190246582031,301.63690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33374.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712409734725952,1.0,0.0,0.0,3.825561046600342,3.825586318969727,9.765253707882948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.7998046875,0.0,1716.8089599609375,1895.4371337890625,0.0,3134.451171875,0.943028688430786,1.0,0.0,3.0,1.0,0.0
17838600,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9843008518218994,0.5112045407295227,0.4602917730808258,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9634069204330444,0.4777608215808868,0.452651172876358,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9098908305168152,0.4092549681663513,0.2871459722518921,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8816741108894348,0.3733625710010528,0.3549782335758209,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7506824731826782,0.2274165898561477,1.0329426527023315,285.0157165527344,284.95001220703125,299.3456420898437,294.7186889648437,297.9562072753906,297.2279663085937,285.0145874023437,1.0,0.5729254484176636,0.4579312205314636,0.4579312205314636,1.0,1.0,-3.107537746429444,1.0656917095184326,2.04184627532959,0.3663715124130249,0.9947733283042908,0.9947733283042908,0.0,134.11842346191406,142.0,61344.15234375,0.0,2419.3916015625,1.0,279.4430236816406,283.2770690917969,297.7190246582031,301.63690185546875,293.1499938964844,293.1499938964844,279.1499938964844,33374.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712409734725952,1.0,0.0,0.0,3.825561046600342,3.825586318969727,9.765253707882948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.7998046875,0.0,1716.8089599609375,1895.4371337890625,0.0,3134.451171875,0.943028688430786,1.0,0.0,3.0,1.0,0.0
17838660,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9772879481315612,0.5095155239105225,0.4592890441417694,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9575105309486388,0.4794737696647644,0.4546538591384887,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9029733538627625,0.4091274738311767,0.2873559296131134,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.875647246837616,0.373696357011795,0.3556408584117889,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.74550861120224,0.2272058129310608,1.033300757408142,284.8913269042969,284.95001220703125,299.3648986816406,294.73046875,297.9576721191406,297.22271728515625,284.8937072753906,1.0,0.5752128958702087,0.4568113088607788,0.4568113088607788,1.0,1.0,-3.1102287769317627,1.064149260520935,2.046079635620117,0.3643210530281067,0.8873348832130432,0.8873348832130432,0.0,137.43492126464844,145.0,62111.6953125,0.0,2442.069580078125,1.0,279.1561279296875,283.13690185546875,297.7298889160156,301.7658996582031,293.1499938964844,293.1499938964844,279.45001220703125,38760.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809035420417786,1.0,0.0,0.0,3.7265396118164062,3.726564884185791,9.266265692531306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.505859375,0.0,1641.089111328125,1895.4371337890625,0.0,3225.0478515625,0.924401044845581,1.0,0.0,3.0,1.0,0.0
17838720,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9772879481315612,0.5095155239105225,0.4592890441417694,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9575105309486388,0.4794737696647644,0.4546538591384887,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9029733538627625,0.4091274738311767,0.2873559296131134,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.875647246837616,0.373696357011795,0.3556408584117889,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.74550861120224,0.2272058129310608,1.033300757408142,284.8913269042969,284.95001220703125,299.3648986816406,294.73046875,297.9576721191406,297.22271728515625,284.8937072753906,1.0,0.5752128958702087,0.4568113088607788,0.4568113088607788,1.0,1.0,-3.1102287769317627,1.064149260520935,2.046079635620117,0.3643210530281067,0.8873348832130432,0.8873348832130432,0.0,137.43492126464844,145.0,62111.6953125,0.0,2442.069580078125,1.0,279.1561279296875,283.13690185546875,297.7298889160156,301.7658996582031,293.1499938964844,293.1499938964844,279.45001220703125,38760.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809035420417786,1.0,0.0,0.0,3.7265396118164062,3.726564884185791,9.266265692531306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.505859375,0.0,1641.089111328125,1895.4371337890625,0.0,3225.0478515625,0.924401044845581,1.0,0.0,3.0,1.0,0.0
