time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9715404510498048,0.5092393159866333,0.4587492048740387,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.95314359664917,0.4820317327976227,0.4568910002708435,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8979189395904541,0.4098575413227081,0.2877342402935028,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8711212277412415,0.3746873438358307,0.356456995010376,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7415229082107544,0.2273951917886734,1.0339359045028689,285.0166015625,284.95001220703125,299.3842163085937,294.7420349121094,297.9638977050781,297.2245483398437,285.01513671875,1.0,0.5774627327919006,0.4556914269924164,0.4556914269924164,1.0,1.0,-3.114459753036499,1.0632221698760986,2.0512375831604004,0.3622601330280304,0.9971687197685242,0.9971687197685242,0.0,140.26361083984375,148.0,61446.96875,0.0,2465.135009765625,1.0,279.4437561035156,283.2742919921875,297.7424011230469,301.6673583984375,293.1499938964844,293.1499938964844,279.1499938964844,33403.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709821701049805,1.0,0.0,0.0,3.835816383361816,3.835841655731201,9.817680393098271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.9892578125,0.0,1729.474365234375,1895.4371337890625,0.0,3132.02392578125,0.9451478123664856,1.0,0.0,3.0,1.0,0.0
17838840,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9715404510498048,0.5092393159866333,0.4587492048740387,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.95314359664917,0.4820317327976227,0.4568910002708435,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8979189395904541,0.4098575413227081,0.2877342402935028,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8711212277412415,0.3746873438358307,0.356456995010376,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7415229082107544,0.2273951917886734,1.0339359045028689,285.0166015625,284.95001220703125,299.3842163085937,294.7420349121094,297.9638977050781,297.2245483398437,285.01513671875,1.0,0.5774627327919006,0.4556914269924164,0.4556914269924164,1.0,1.0,-3.114459753036499,1.0632221698760986,2.0512375831604004,0.3622601330280304,0.9971687197685242,0.9971687197685242,0.0,140.26361083984375,148.0,61446.96875,0.0,2465.135009765625,1.0,279.4437561035156,283.2742919921875,297.7424011230469,301.6673583984375,293.1499938964844,293.1499938964844,279.1499938964844,33403.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709821701049805,1.0,0.0,0.0,3.835816383361816,3.835841655731201,9.817680393098271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.9892578125,0.0,1729.474365234375,1895.4371337890625,0.0,3132.02392578125,0.9451478123664856,1.0,0.0,3.0,1.0,0.0
17838900,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.968708336353302,0.5085206031799316,0.4585256576538086,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9510812163352966,0.4829705655574798,0.4580633044242859,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8955566883087158,0.4098913669586181,0.2879739701747894,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8690223693847656,0.3749303221702575,0.3569256067276001,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7396939396858215,0.2273556888103485,1.0345507860183716,284.8758850097656,284.95001220703125,299.3939208984375,294.74774169921875,297.96533203125,297.2230224609375,284.8714294433594,1.0,0.578653872013092,0.455131471157074,0.455131471157074,1.0,1.0,-3.117197275161743,1.062984824180603,2.0542123317718506,0.3614215850830078,0.9033148884773254,0.9033148884773254,0.0,141.6937255859375,148.0,62486.5390625,0.0,2477.95166015625,1.0,279.19354248046875,283.1137084960937,297.7557067871094,301.875,293.1499938964844,293.1499938964844,279.1499938964844,36870.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860637545585632,1.0,0.0,0.0,3.8179831504821777,3.8180091381073,9.726605867399485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.857421875,0.0,1735.0263671875,1895.4371337890625,0.0,3273.377685546875,0.9416654706001282,1.0,0.0,3.0,1.0,0.0
17838960,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9643564224243164,0.5075122714042664,0.4577334523200989,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9475640654563904,0.4836994409561157,0.4588583707809448,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8919009566307068,0.4097024202346802,0.2879292666912079,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8657501935958862,0.3749879896640777,0.3570927381515503,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7369338274002075,0.2271769940853119,1.0342721939086914,284.8914489746094,284.95001220703125,299.4035949707031,294.7533874511719,297.9653625488281,297.2193603515625,284.8937683105469,1.0,0.5796984434127808,0.4545788168907165,0.4545788168907165,1.0,1.0,-3.117015838623047,1.0616347789764404,2.0553810596466064,0.3600788116455078,0.8895648121833801,0.8895648121833801,0.0,143.544677734375,151.0,62220.2890625,0.0,2487.455078125,1.0,279.1564636230469,283.1336364746094,297.7528991699219,301.7964172363281,293.1499938964844,293.1499938964844,279.45001220703125,38703.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806712031364441,1.0,0.0,0.0,3.7364962100982666,3.7365214824676514,9.315847364632646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.9541015625,0.0,1652.2498779296875,1895.4371337890625,0.0,3222.87060546875,0.9266607761383056,1.0,0.0,3.0,1.0,0.0
17839020,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9584537744522096,0.5071581602096558,0.4571336507797241,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9434213638305664,0.4862129688262939,0.4610533416271209,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8872647881507874,0.4103990197181701,0.2882854044437408,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8616657853126526,0.3759432435035705,0.3578759729862213,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7333258390426636,0.2273536026477813,1.0348572731018066,285.01739501953125,284.95001220703125,299.4230651855469,294.7644958496094,297.97174072265625,297.221435546875,285.0159606933594,1.0,0.58189857006073,0.4534735083580017,0.4534735083580017,1.0,1.0,-3.120997428894043,1.060624361038208,2.060373306274414,0.3578799068927765,1.0,1.0,0.0,146.36695861816406,154.0,61541.80859375,0.0,2510.116455078125,1.0,279.4438171386719,283.2719116210937,297.76483154296875,301.6962890625,293.1499938964844,293.1499938964844,279.1499938964844,33427.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707398176193237,1.0,0.0,0.0,3.844184875488281,3.844210386276245,9.86056534202362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.7138671875,0.0,1739.8577880859375,1895.4371337890625,0.0,3129.75048828125,0.9470617771148682,1.0,0.0,3.0,1.0,0.0
17839080,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9584537744522096,0.5071581602096558,0.4571336507797241,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9434213638305664,0.4862129688262939,0.4610533416271209,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8872647881507874,0.4103990197181701,0.2882854044437408,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8616657853126526,0.3759432435035705,0.3578759729862213,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7333258390426636,0.2273536026477813,1.0348572731018066,285.01739501953125,284.95001220703125,299.4230651855469,294.7644958496094,297.97174072265625,297.221435546875,285.0159606933594,1.0,0.58189857006073,0.4534735083580017,0.4534735083580017,1.0,1.0,-3.120997428894043,1.060624361038208,2.060373306274414,0.3578799068927765,1.0,1.0,0.0,146.36695861816406,154.0,61541.80859375,0.0,2510.116455078125,1.0,279.4438171386719,283.2719116210937,297.76483154296875,301.6962890625,293.1499938964844,293.1499938964844,279.1499938964844,33427.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707398176193237,1.0,0.0,0.0,3.844184875488281,3.844210386276245,9.86056534202362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.7138671875,0.0,1739.8577880859375,1895.4371337890625,0.0,3129.75048828125,0.9470617771148682,1.0,0.0,3.0,1.0,0.0
17839140,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9511116743087769,0.5053533911705017,0.4560409784317016,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9380946159362792,0.4878231883049011,0.4629689157009125,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8817038536071777,0.4102039635181427,0.2884531617164612,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.856772780418396,0.376201719045639,0.3584733009338379,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7291057109832764,0.2271181493997573,1.035122990608215,284.8915405273437,284.95001220703125,299.44256591796875,294.7752990722656,297.972900390625,297.2158508300781,284.8934936523437,1.0,0.5840830206871033,0.4523681998252868,0.4523681998252868,1.0,1.0,-3.1232352256774902,1.0589115619659424,2.064323663711548,0.3555670082569122,0.89166659116745,0.89166659116745,0.0,149.65426635742188,157.0,62315.71875,0.0,2531.937744140625,1.0,279.1568908691406,283.130126953125,297.7747802734375,301.82427978515625,293.1499938964844,293.1499938964844,279.45001220703125,38665.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880346953868866,1.0,0.0,0.0,3.746182918548584,3.7462081909179688,9.364211450701988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.265625,0.0,1663.3017578125,1895.4371337890625,0.0,3219.832275390625,0.9287399053573608,1.0,0.0,3.0,1.0,0.0
17839200,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9511116743087769,0.5053533911705017,0.4560409784317016,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9380946159362792,0.4878231883049011,0.4629689157009125,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8817038536071777,0.4102039635181427,0.2884531617164612,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.856772780418396,0.376201719045639,0.3584733009338379,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.7291057109832764,0.2271181493997573,1.035122990608215,284.8915405273437,284.95001220703125,299.44256591796875,294.7752990722656,297.972900390625,297.2158508300781,284.8934936523437,1.0,0.5840830206871033,0.4523681998252868,0.4523681998252868,1.0,1.0,-3.1232352256774902,1.0589115619659424,2.064323663711548,0.3555670082569122,0.89166659116745,0.89166659116745,0.0,149.65426635742188,157.0,62315.71875,0.0,2531.937744140625,1.0,279.1568908691406,283.130126953125,297.7747802734375,301.82427978515625,293.1499938964844,293.1499938964844,279.45001220703125,38665.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880346953868866,1.0,0.0,0.0,3.746182918548584,3.7462081909179688,9.364211450701988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.265625,0.0,1663.3017578125,1895.4371337890625,0.0,3219.832275390625,0.9287399053573608,1.0,0.0,3.0,1.0,0.0
17839260,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9451886415481568,0.5049251317977905,0.455382764339447,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.934215486049652,0.4902921915054321,0.4651209712028503,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8774521946907043,0.4108679890632629,0.2887870669364929,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8530739545822144,0.3771218061447143,0.359223335981369,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7257671356201172,0.2272796630859375,1.0356414318084717,285.0180053710937,284.95001220703125,299.4621276855469,294.7857971191406,297.9794616699219,297.2181396484375,285.0166320800781,1.0,0.5862325429916382,0.4513131082057953,0.4513131082057953,1.0,1.0,-3.126948356628418,1.0578852891921997,2.0690629482269287,0.3533863425254822,1.0,1.0,0.0,152.471435546875,160.0,61619.97265625,0.0,2554.150634765625,1.0,279.4438781738281,283.26959228515625,297.7861328125,301.7231140136719,293.1499938964844,293.1499938964844,279.1499938964844,33473.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870465099811554,1.0,0.0,0.0,3.851325511932373,3.851351022720337,9.897231620925595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.625,0.0,1748.951904296875,1895.4371337890625,0.0,3127.173583984375,0.948704719543457,1.0,0.0,3.0,1.0,0.0
17839320,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9451886415481568,0.5049251317977905,0.455382764339447,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.934215486049652,0.4902921915054321,0.4651209712028503,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8774521946907043,0.4108679890632629,0.2887870669364929,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8530739545822144,0.3771218061447143,0.359223335981369,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7257671356201172,0.2272796630859375,1.0356414318084717,285.0180053710937,284.95001220703125,299.4621276855469,294.7857971191406,297.9794616699219,297.2181396484375,285.0166320800781,1.0,0.5862325429916382,0.4513131082057953,0.4513131082057953,1.0,1.0,-3.126948356628418,1.0578852891921997,2.0690629482269287,0.3533863425254822,1.0,1.0,0.0,152.471435546875,160.0,61619.97265625,0.0,2554.150634765625,1.0,279.4438781738281,283.26959228515625,297.7861328125,301.7231140136719,293.1499938964844,293.1499938964844,279.1499938964844,33473.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870465099811554,1.0,0.0,0.0,3.851325511932373,3.851351022720337,9.897231620925595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.625,0.0,1748.951904296875,1895.4371337890625,0.0,3127.173583984375,0.948704719543457,1.0,0.0,3.0,1.0,0.0
17839380,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9379043579101562,0.5030467510223389,0.4542248547077179,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.929229736328125,0.4918501079082489,0.4669915735721588,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8723424077033997,0.4106397926807403,0.2889334857463836,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8486234545707703,0.3773436248302459,0.3597884774208069,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7218101620674133,0.227029487490654,1.0358471870422363,284.89111328125,284.95001220703125,299.48175048828125,294.79595947265625,297.9806823730469,297.2125244140625,284.89306640625,1.0,0.588367760181427,0.4502579867839813,0.4502579867839813,1.0,1.0,-3.1289172172546387,1.0561602115631104,2.0727570056915283,0.3511506915092468,0.8933802843093872,0.8933802843093872,0.0,155.7557373046875,163.0,62397.58203125,0.0,2575.504150390625,1.0,279.1568298339844,283.126708984375,297.7954406738281,301.85064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38658.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800762891769409,1.0,0.0,0.0,3.754281282424927,3.75430679321289,9.40474194521812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.7119140625,0.0,1672.769287109375,1895.4371337890625,0.0,3217.29541015625,0.9305315017700196,1.0,0.0,3.0,1.0,0.0
17839440,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9379043579101562,0.5030467510223389,0.4542248547077179,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.929229736328125,0.4918501079082489,0.4669915735721588,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8723424077033997,0.4106397926807403,0.2889334857463836,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8486234545707703,0.3773436248302459,0.3597884774208069,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7218101620674133,0.227029487490654,1.0358471870422363,284.89111328125,284.95001220703125,299.48175048828125,294.79595947265625,297.9806823730469,297.2125244140625,284.89306640625,1.0,0.588367760181427,0.4502579867839813,0.4502579867839813,1.0,1.0,-3.1289172172546387,1.0561602115631104,2.0727570056915283,0.3511506915092468,0.8933802843093872,0.8933802843093872,0.0,155.7557373046875,163.0,62397.58203125,0.0,2575.504150390625,1.0,279.1568298339844,283.126708984375,297.7954406738281,301.85064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38658.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800762891769409,1.0,0.0,0.0,3.754281282424927,3.75430679321289,9.40474194521812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.7119140625,0.0,1672.769287109375,1895.4371337890625,0.0,3217.29541015625,0.9305315017700196,1.0,0.0,3.0,1.0,0.0
17839500,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9342896342277528,0.5026730298995972,0.453605979681015,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9267836809158324,0.4929665923118591,0.4678671956062317,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8698350191116333,0.4108536839485168,0.2889557182788849,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8464429974555969,0.3777019381523132,0.360005646944046,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7198096513748169,0.227037638425827,1.0356500148773191,285.02215576171875,284.95001220703125,299.4916076660156,294.8009033203125,297.9832458496094,297.2126770019531,285.0254821777344,1.0,0.5893537402153015,0.4497304260730743,0.4497304260730743,1.0,1.0,-3.129270315170288,1.0550607442855835,2.074209451675415,0.349821925163269,0.9826119542121888,0.9826119542121888,0.0,157.3619384765625,163.0,61518.70703125,0.0,2584.778564453125,1.0,279.4045715332031,283.2735290527344,297.7929077148437,301.6640014648437,293.1499938964844,293.1499938964844,279.45001220703125,34453.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651089668273926,1.0,0.0,0.0,3.7927908897399902,3.792816162109375,9.59867065830622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.91015625,0.0,1685.8841552734375,1895.4371337890625,0.0,3076.927978515625,0.9379201531410216,1.0,0.0,3.0,1.0,0.0
17839560,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9320929050445556,0.5025368928909302,0.4534940719604492,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9256306290626526,0.494272232055664,0.4690963923931122,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8684293627738953,0.4112701714038849,0.2892430424690246,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8452457785606384,0.378228098154068,0.3605034947395324,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7186247706413269,0.2271751165390014,1.036293387413025,285.0185852050781,284.95001220703125,299.50146484375,294.8057556152344,297.9872436523437,297.21490478515625,285.0173034667969,1.0,0.5904671549797058,0.4492118954658508,0.4492118954658508,1.0,1.0,-3.1323280334472656,1.0550107955932615,2.077317476272583,0.3489832878112793,1.0,1.0,0.0,158.5751953125,166.0,61684.55859375,0.0,2597.228759765625,1.0,279.4437561035156,283.2674560546875,297.8060302734375,301.74737548828125,293.1499938964844,293.1499938964844,279.1499938964844,33527.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701558709144592,1.0,0.0,0.0,3.85727334022522,3.857299089431762,9.92782588582486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.03125,0.0,1756.6805419921875,1895.4371337890625,0.0,3124.2724609375,0.9501211643218994,1.0,0.0,3.0,1.0,0.0
17839620,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9250810146331788,0.500592052936554,0.4522758722305298,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9210322499275208,0.4957803785800934,0.4709232747554779,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8637341260910034,0.4110124111175537,0.2893697321414947,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8411768078804016,0.3784163296222687,0.3610383570194244,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7148012518882751,0.2269115447998047,1.0364413261413574,284.89080810546875,284.95001220703125,299.5212707519531,294.8151550292969,297.988525390625,297.2094116210937,284.89276123046875,1.0,0.59255450963974,0.4481748640537262,0.4481748640537262,1.0,1.0,-3.134042263031006,1.0532042980194092,2.0808379650115967,0.3467759191989898,0.8948673009872437,0.8948673009872437,0.0,161.8540496826172,169.0,62465.64453125,0.0,2618.11669921875,1.0,279.15679931640625,283.1235656738281,297.81463623046875,301.8746337890625,293.1499938964844,293.1499938964844,279.45001220703125,38651.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797991275787354,1.0,0.0,0.0,3.761306524276733,3.761332273483277,9.439973496228048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.423828125,0.0,1681.011474609375,1895.4371337890625,0.0,3214.6982421875,0.9320841431617736,1.0,0.0,3.0,1.0,0.0
17839680,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9250810146331788,0.500592052936554,0.4522758722305298,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9210322499275208,0.4957803785800934,0.4709232747554779,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8637341260910034,0.4110124111175537,0.2893697321414947,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8411768078804016,0.3784163296222687,0.3610383570194244,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7148012518882751,0.2269115447998047,1.0364413261413574,284.89080810546875,284.95001220703125,299.5212707519531,294.8151550292969,297.988525390625,297.2094116210937,284.89276123046875,1.0,0.59255450963974,0.4481748640537262,0.4481748640537262,1.0,1.0,-3.134042263031006,1.0532042980194092,2.0808379650115967,0.3467759191989898,0.8948673009872437,0.8948673009872437,0.0,161.8540496826172,169.0,62465.64453125,0.0,2618.11669921875,1.0,279.15679931640625,283.1235656738281,297.81463623046875,301.8746337890625,293.1499938964844,293.1499938964844,279.45001220703125,38651.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797991275787354,1.0,0.0,0.0,3.761306524276733,3.761332273483277,9.439973496228048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.423828125,0.0,1681.011474609375,1895.4371337890625,0.0,3214.6982421875,0.9320841431617736,1.0,0.0,3.0,1.0,0.0
17839740,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9196041822433472,0.5000110268592834,0.45148766040802,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9177752733230592,0.4981594085693359,0.4729882478713989,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8601572513580322,0.4116142392158508,0.289661169052124,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8380969166755676,0.3792696595191955,0.3617251813411712,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7116833329200745,0.2270442098379135,1.036832332611084,285.0185241699219,284.95001220703125,299.5411071777344,294.8240966796875,297.9951171875,297.2118225097656,285.0177001953125,1.0,0.5946075916290283,0.4471378028392792,0.4471378028392792,1.0,1.0,-3.1372146606445312,1.0519458055496216,2.08526873588562,0.3447637259960174,1.0,1.0,0.0,164.66683959960938,172.0,61732.6875,0.0,2639.41552734375,1.0,279.4432678222656,283.2652282714844,297.8243408203125,301.7698669433594,293.1499938964844,293.1499938964844,279.1499938964844,33649.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699261546134949,1.0,0.0,0.0,3.8613572120666495,3.861382961273194,9.948857950803358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.87890625,0.0,1762.6676025390625,1895.4371337890625,0.0,3122.1181640625,0.9512287974357604,1.0,0.0,3.0,1.0,0.0
17839800,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9196041822433472,0.5000110268592834,0.45148766040802,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9177752733230592,0.4981594085693359,0.4729882478713989,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8601572513580322,0.4116142392158508,0.289661169052124,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8380969166755676,0.3792696595191955,0.3617251813411712,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7116833329200745,0.2270442098379135,1.036832332611084,285.0185241699219,284.95001220703125,299.5411071777344,294.8240966796875,297.9951171875,297.2118225097656,285.0177001953125,1.0,0.5946075916290283,0.4471378028392792,0.4471378028392792,1.0,1.0,-3.1372146606445312,1.0519458055496216,2.08526873588562,0.3447637259960174,1.0,1.0,0.0,164.66683959960938,172.0,61732.6875,0.0,2639.41552734375,1.0,279.4432678222656,283.2652282714844,297.8243408203125,301.7698669433594,293.1499938964844,293.1499938964844,279.1499938964844,33649.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699261546134949,1.0,0.0,0.0,3.8613572120666495,3.861382961273194,9.948857950803358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.87890625,0.0,1762.6676025390625,1895.4371337890625,0.0,3122.1181640625,0.9512287974357604,1.0,0.0,3.0,1.0,0.0
17839860,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9131182432174684,0.4980091154575348,0.4502092003822326,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9136093258857728,0.4996197521686554,0.4747678935527801,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8558443784713745,0.4113295078277588,0.289766252040863,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8343560695648193,0.3794270753860473,0.3622283637523651,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7078703045845032,0.2267692685127258,1.036920189857483,284.8905639648437,284.95001220703125,299.5610656738281,294.83258056640625,297.99639892578125,297.2064514160156,284.8924865722656,1.0,0.5966495871543884,0.4461041986942291,0.4461041986942291,1.0,1.0,-3.1386640071868896,1.049996018409729,2.088667869567871,0.3428500294685364,0.8960731029510498,0.8960731029510498,0.0,167.94549560546875,175.0,62518.765625,0.0,2659.83349609375,1.0,279.15673828125,283.12066650390625,297.83209228515625,301.8959350585937,293.1499938964844,293.1499938964844,279.45001220703125,38651.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795210719108582,1.0,0.0,0.0,3.767211198806762,3.7672369480133057,9.469634960623808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1875,0.0,1687.9976806640625,1895.4371337890625,0.0,3212.092041015625,0.9333921670913696,1.0,0.0,3.0,1.0,0.0
17839920,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9131182432174684,0.4980091154575348,0.4502092003822326,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9136093258857728,0.4996197521686554,0.4747678935527801,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8558443784713745,0.4113295078277588,0.289766252040863,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8343560695648193,0.3794270753860473,0.3622283637523651,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7078703045845032,0.2267692685127258,1.036920189857483,284.8905639648437,284.95001220703125,299.5610656738281,294.83258056640625,297.99639892578125,297.2064514160156,284.8924865722656,1.0,0.5966495871543884,0.4461041986942291,0.4461041986942291,1.0,1.0,-3.1386640071868896,1.049996018409729,2.088667869567871,0.3428500294685364,0.8960731029510498,0.8960731029510498,0.0,167.94549560546875,175.0,62518.765625,0.0,2659.83349609375,1.0,279.15673828125,283.12066650390625,297.83209228515625,301.8959350585937,293.1499938964844,293.1499938964844,279.45001220703125,38651.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795210719108582,1.0,0.0,0.0,3.767211198806762,3.7672369480133057,9.469634960623808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.1875,0.0,1687.9976806640625,1895.4371337890625,0.0,3212.092041015625,0.9333921670913696,1.0,0.0,3.0,1.0,0.0
17839980,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9081541895866394,0.4973707199096679,0.4493610560894012,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9106827974319458,0.5019609332084656,0.4767878949642181,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8525440096855164,0.4119060635566711,0.290035218000412,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8315016031265259,0.3802521228790283,0.362882912158966,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7047672867774963,0.2268899530172348,1.037244439125061,285.0195007324219,284.95001220703125,299.5810852050781,294.840576171875,298.0030212402344,297.2089538574219,285.0183410644531,1.0,0.5986578464508057,0.4450705945491791,0.4450705945491791,1.0,1.0,-3.141563892364502,1.0486059188842771,2.0929579734802246,0.3409429788589477,1.0,1.0,0.0,170.7596893310547,178.0,61770.6015625,0.0,2680.672119140625,1.0,279.4440002441406,283.2633361816406,297.84088134765625,301.7895202636719,293.1499938964844,293.1499938964844,279.1499938964844,33661.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696237802505493,1.0,0.0,0.0,3.8667964935302734,3.866822242736816,9.976906767406035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.7705078125,0.0,1769.472412109375,1895.4371337890625,0.0,3119.28125,0.9522358179092408,1.0,0.0,3.0,1.0,0.0
17840040,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9081541895866394,0.4973707199096679,0.4493610560894012,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9106827974319458,0.5019609332084656,0.4767878949642181,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8525440096855164,0.4119060635566711,0.290035218000412,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8315016031265259,0.3802521228790283,0.362882912158966,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7047672867774963,0.2268899530172348,1.037244439125061,285.0195007324219,284.95001220703125,299.5810852050781,294.840576171875,298.0030212402344,297.2089538574219,285.0183410644531,1.0,0.5986578464508057,0.4450705945491791,0.4450705945491791,1.0,1.0,-3.141563892364502,1.0486059188842771,2.0929579734802246,0.3409429788589477,1.0,1.0,0.0,170.7596893310547,178.0,61770.6015625,0.0,2680.672119140625,1.0,279.4440002441406,283.2633361816406,297.84088134765625,301.7895202636719,293.1499938964844,293.1499938964844,279.1499938964844,33661.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696237802505493,1.0,0.0,0.0,3.8667964935302734,3.866822242736816,9.976906767406035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.7705078125,0.0,1769.472412109375,1895.4371337890625,0.0,3119.28125,0.9522358179092408,1.0,0.0,3.0,1.0,0.0
17840100,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9058648347854614,0.4964919090270996,0.4489855468273163,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9093675017356871,0.5027874708175659,0.4778642058372497,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8510291576385498,0.4118711948394775,0.2902284860610962,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8301923871040344,0.3804169297218323,0.3632809519767761,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7033528685569763,0.2268215119838714,1.0377308130264282,284.878662109375,284.95001220703125,299.59112548828125,294.8443603515625,298.0044860839844,297.2074890136719,284.8741149902344,1.0,0.5997326970100403,0.444553792476654,0.444553792476654,1.0,1.0,-3.1437087059021,1.0481597185134888,2.0955491065979004,0.3402222692966461,0.9135422706604004,0.9135422706604004,0.0,172.17750549316406,178.0,62821.4296875,0.0,2692.5341796875,1.0,279.19354248046875,283.1021423339844,297.8520812988281,301.9938049316406,293.1499938964844,293.1499938964844,279.1499938964844,36834.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844326138496399,1.0,0.0,0.0,3.850423574447632,3.850449800491333,9.892596608551685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9605.4140625,0.0,1774.3802490234375,1895.4371337890625,0.0,3258.105712890625,0.9490138292312622,1.0,0.0,3.0,1.0,0.0
17840160,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9024906158447266,0.4953262507915497,0.4480553567409515,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9069921970367432,0.5033857226371765,0.4785431325435638,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8485851287841797,0.4115996956825256,0.2901314795017242,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8280397653579712,0.3803834021091461,0.3633682131767273,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7011169195175171,0.2266059815883636,1.0373069047927856,284.8894958496094,284.95001220703125,299.6011657714844,294.8480224609375,298.0044250488281,297.2037353515625,284.8917236328125,1.0,0.6006624102592468,0.444054901599884,0.444054901599884,1.0,1.0,-3.1428887844085693,1.0466277599334717,2.0962610244750977,0.3390547633171081,0.8967938423156738,0.8967938423156738,0.0,174.01991271972656,181.0,62557.328125,0.0,2700.78955078125,1.0,279.15631103515625,283.117431640625,297.8476257324219,301.915283203125,293.1499938964844,293.1499938964844,279.45001220703125,38675.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793410658836365,1.0,0.0,0.0,3.7719218730926514,3.7719473838806152,9.493331276644312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.8173828125,0.0,1693.7779541015625,1895.4371337890625,0.0,3210.40478515625,0.934460997581482,1.0,0.0,3.0,1.0,0.0
17840220,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8981013298034668,0.4946359694004059,0.4471554458141327,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9044039249420166,0.5057013034820557,0.4805310070514679,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8455171585083008,0.4121506214141845,0.2903797030448913,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8253539204597473,0.3811806738376617,0.3639931380748749,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6981601715087891,0.2267145812511444,1.0375713109970093,285.0199279785156,284.95001220703125,299.6213684082031,294.8549194335937,298.0111694335937,297.20635986328125,285.0188293457031,1.0,0.6026320457458496,0.4430570900440216,0.4430570900440216,1.0,1.0,-3.1455554962158203,1.0452120304107666,2.1003434658050537,0.3372051119804382,1.0,1.0,0.0,176.83731079101562,184.0,61796.59375,0.0,2721.242919921875,1.0,279.4440002441406,283.26141357421875,297.855224609375,301.80615234375,293.1499938964844,293.1499938964844,279.1499938964844,33718.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693670630455017,1.0,0.0,0.0,3.8702738285064697,3.8702995777130127,9.994859055950656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.8759765625,0.0,1774.2158203125,1895.4371337890625,0.0,3116.873291015625,0.9530363082885742,1.0,0.0,3.0,1.0,0.0
17840280,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8981013298034668,0.4946359694004059,0.4471554458141327,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9044039249420166,0.5057013034820557,0.4805310070514679,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8455171585083008,0.4121506214141845,0.2903797030448913,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8253539204597473,0.3811806738376617,0.3639931380748749,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.6981601715087891,0.2267145812511444,1.0375713109970093,285.0199279785156,284.95001220703125,299.6213684082031,294.8549194335937,298.0111694335937,297.20635986328125,285.0188293457031,1.0,0.6026320457458496,0.4430570900440216,0.4430570900440216,1.0,1.0,-3.1455554962158203,1.0452120304107666,2.1003434658050537,0.3372051119804382,1.0,1.0,0.0,176.83731079101562,184.0,61796.59375,0.0,2721.242919921875,1.0,279.4440002441406,283.26141357421875,297.855224609375,301.80615234375,293.1499938964844,293.1499938964844,279.1499938964844,33718.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693670630455017,1.0,0.0,0.0,3.8702738285064697,3.8702995777130127,9.994859055950656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.8759765625,0.0,1774.2158203125,1895.4371337890625,0.0,3116.873291015625,0.9530363082885742,1.0,0.0,3.0,1.0,0.0
17840340,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8928593993186951,0.4925552904605865,0.4458107054233551,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.90115225315094,0.5071050524711609,0.4822637140750885,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8418325185775757,0.4118206202983856,0.2904584109783172,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8220794796943665,0.3812847435474396,0.3644522428512573,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6946911811828613,0.2264202088117599,1.037583827972412,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.0126647949219,297.2012939453125,284.89215087890625,1.0,0.6046015620231628,0.4420593082904815,0.4420593082904815,1.0,1.0,-3.146693706512451,1.0431915521621704,2.103502035140991,0.3353082835674286,0.8980579972267151,0.8980579972267151,0.0,180.09609985351562,187.0,62587.25390625,0.0,2741.0205078125,1.0,279.1567077636719,283.1153564453125,297.8607788085937,301.9301452636719,293.1499938964844,293.1499938964844,279.45001220703125,38638.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790339827537537,1.0,0.0,0.0,3.776392936706543,3.776418685913086,9.515851502328588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.634765625,0.0,1698.812744140625,1895.4371337890625,0.0,3207.527099609375,0.9354183077812196,1.0,0.0,3.0,1.0,0.0
17840400,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8928593993186951,0.4925552904605865,0.4458107054233551,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.90115225315094,0.5071050524711609,0.4822637140750885,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8418325185775757,0.4118206202983856,0.2904584109783172,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8220794796943665,0.3812847435474396,0.3644522428512573,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6946911811828613,0.2264202088117599,1.037583827972412,284.8902587890625,284.95001220703125,299.64166259765625,294.8612365722656,298.0126647949219,297.2012939453125,284.89215087890625,1.0,0.6046015620231628,0.4420593082904815,0.4420593082904815,1.0,1.0,-3.146693706512451,1.0431915521621704,2.103502035140991,0.3353082835674286,0.8980579972267151,0.8980579972267151,0.0,180.09609985351562,187.0,62587.25390625,0.0,2741.0205078125,1.0,279.1567077636719,283.1153564453125,297.8607788085937,301.9301452636719,293.1499938964844,293.1499938964844,279.45001220703125,38638.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790339827537537,1.0,0.0,0.0,3.776392936706543,3.776418685913086,9.515851502328588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.634765625,0.0,1698.812744140625,1895.4371337890625,0.0,3207.527099609375,0.9354183077812196,1.0,0.0,3.0,1.0,0.0
17840460,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8886799216270447,0.4918117523193359,0.4448737800121307,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8988472819328308,0.5094310641288757,0.4842556118965149,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8389695286750793,0.4123243391513824,0.290681779384613,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8195212483406067,0.3820343613624573,0.3650412559509277,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6918894648551941,0.2265210896730423,1.0378155708312988,285.0205078125,284.95001220703125,299.6620178222656,294.866943359375,298.0196228027344,297.2041320800781,285.0194702148437,1.0,0.6065379977226257,0.4411123096942901,0.4411123096942901,1.0,1.0,-3.1492085456848145,1.0418226718902588,2.107385635375977,0.333485335111618,1.0,1.0,0.0,182.9073181152344,190.0,61812.4140625,0.0,2761.19189453125,1.0,279.44403076171875,283.2597045898437,297.8672180175781,301.8198547363281,293.1499938964844,293.1499938964844,279.1499938964844,33762.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691489100456238,1.0,0.0,0.0,3.872917890548706,3.872943639755249,1.0008519666371285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.068359375,0.0,1777.8426513671875,1895.4371337890625,0.0,3114.826904296875,0.9536516666412354,1.0,0.0,3.0,1.0,0.0
17840520,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8886799216270447,0.4918117523193359,0.4448737800121307,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8988472819328308,0.5094310641288757,0.4842556118965149,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8389695286750793,0.4123243391513824,0.290681779384613,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8195212483406067,0.3820343613624573,0.3650412559509277,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6918894648551941,0.2265210896730423,1.0378155708312988,285.0205078125,284.95001220703125,299.6620178222656,294.866943359375,298.0196228027344,297.2041320800781,285.0194702148437,1.0,0.6065379977226257,0.4411123096942901,0.4411123096942901,1.0,1.0,-3.1492085456848145,1.0418226718902588,2.107385635375977,0.333485335111618,1.0,1.0,0.0,182.9073181152344,190.0,61812.4140625,0.0,2761.19189453125,1.0,279.44403076171875,283.2597045898437,297.8672180175781,301.8198547363281,293.1499938964844,293.1499938964844,279.1499938964844,33762.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691489100456238,1.0,0.0,0.0,3.872917890548706,3.872943639755249,1.0008519666371285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.068359375,0.0,1777.8426513671875,1895.4371337890625,0.0,3114.826904296875,0.9536516666412354,1.0,0.0,3.0,1.0,0.0
17840580,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8837421536445618,0.4896987974643707,0.4435037970542907,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8958777785301208,0.5108325481414795,0.4859884679317474,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8355384469032288,0.4119279980659485,0.2907187938690185,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8163948059082031,0.3820670843124389,0.3654386699199676,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.6886419057846069,0.2262230515480041,1.037814021110535,284.8888244628906,284.95001220703125,299.6822204589844,294.8719177246094,298.0213317871094,297.1993408203125,284.890625,1.0,0.6084501147270203,0.4401776492595672,0.4401776492595672,1.0,1.0,-3.150175094604492,1.039881944656372,2.11029314994812,0.3316123187541961,0.8984522819519043,0.8984522819519043,0.0,186.1213836669922,190.0,62617.18359375,0.0,2780.418701171875,1.0,279.1571655273437,283.1114807128906,297.8716125488281,301.9444274902344,293.1499938964844,293.1499938964844,279.1499938964844,38631.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789800405502319,1.0,0.0,0.0,3.782297134399414,3.782322883605957,9.545628927298822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.888671875,0.0,1705.7994384765625,1895.4371337890625,0.0,3207.021484375,0.936612904071808,1.0,0.0,3.0,1.0,0.0
