time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8836652040481567,0.4896731376647949,0.4434787631034851,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8958276510238647,0.5108518004417419,0.4860058426856994,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8354832530021667,0.4119229316711426,0.2907149791717529,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8163437247276306,0.3820673525333404,0.3654390871524811,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6885895133018494,0.2262184172868728,1.037798285484314,284.8894348144531,284.95001220703125,299.6824951171875,294.8719787597656,298.0213623046875,297.19927978515625,284.8912353515625,1.0,0.6084724068641663,0.4401653110980987,0.4401653110980987,1.0,1.0,-3.150142908096313,1.0398396253585815,2.110303401947021,0.3315782248973846,0.8983504772186279,0.8983504772186279,0.0,186.1682281494141,193.0,62611.75,0.0,2780.60595703125,1.0,279.1568603515625,283.112060546875,297.87158203125,301.943115234375,293.1499938964844,293.1499938964844,279.45001220703125,38622.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788784742355347,1.0,0.0,0.0,3.781094074249268,3.7811198234558105,9.539558050164487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.162109375,0.0,1704.2940673828125,1895.4371337890625,0.0,3206.069091796875,0.9363558888435364,1.0,0.0,3.0,1.0,0.0
17840700,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8811668753623962,0.4891534149646759,0.4427327811717987,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8943071961402893,0.5119178891181946,0.4868192970752716,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8337195515632629,0.4120435416698456,0.2906705737113952,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8147106170654297,0.3823274075984955,0.365560382604599,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6868884563446045,0.226196140050888,1.0374633073806765,285.0223083496094,284.95001220703125,299.6927490234375,294.8742370605469,298.0241394042969,297.1997375488281,285.0256652832031,1.0,0.6093580722808838,0.439691811800003,0.439691811800003,1.0,1.0,-3.149907350540161,1.0385922193527222,2.1113152503967285,0.3303712606430053,0.9885511994361876,0.9885511994361876,0.0,187.7735290527344,193.0,61693.421875,0.0,2788.770751953125,1.0,279.4051208496094,283.2613525390625,297.8663330078125,301.7514343261719,293.1499938964844,293.1499938964844,279.45001220703125,34547.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639914393424988,1.0,0.0,0.0,3.816009998321533,3.816035270690918,9.71655367720814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9238.787109375,0.0,1714.463134765625,1895.4371337890625,0.0,3066.4443359375,0.943185806274414,1.0,0.0,3.0,1.0,0.0
17840760,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8796705007553101,0.4888852536678314,0.4424960315227508,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8936914801597595,0.513197124004364,0.4880146980285644,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8327651023864746,0.4123784303665161,0.2908978760242462,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8138411641120911,0.3827669024467468,0.3659724295139313,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6859216094017029,0.2263096123933792,1.037987232208252,285.0207824707031,284.95001220703125,299.7030639648437,294.8763122558594,298.0284729003906,297.2023010253906,285.01983642578125,1.0,0.6103736162185669,0.4392291903495788,0.4392291903495788,1.0,1.0,-3.152455568313598,1.038414478302002,2.1140410900115967,0.3296280205249786,1.0,1.0,0.0,188.97964477539065,196.0,61820.3046875,0.0,2800.421142578125,1.0,279.44390869140625,283.2578430175781,297.8765869140625,301.8300170898437,293.1499938964844,293.1499938964844,279.1499938964844,33795.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689632415771484,1.0,0.0,0.0,3.875052690505981,3.875078439712525,1.00195563845773e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.1552734375,0.0,1780.751953125,1895.4371337890625,0.0,3113.085205078125,0.9542303085327148,1.0,0.0,3.0,1.0,0.0
17840820,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8749265670776367,0.4867359697818756,0.4410859644412994,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8908932209014893,0.5146346092224121,0.4897816479206085,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8294841647148132,0.4119578599929809,0.290914386510849,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8107497692108154,0.3827745616436004,0.366342693567276,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6828035116195679,0.226001352071762,1.037941336631775,284.8894958496094,284.95001220703125,299.7237243652344,294.8799743652344,298.0304260253906,297.19775390625,284.89129638671875,1.0,0.6122798323631287,0.4383039474487304,0.4383039474487304,1.0,1.0,-3.153304100036621,1.0364457368850708,2.1168582439422607,0.327639490365982,0.8989192247390747,0.8989192247390747,0.0,192.22642517089844,199.0,62619.03125,0.0,2819.615478515625,1.0,279.15679931640625,283.1098022460937,297.87957763671875,301.95196533203125,293.1499938964844,293.1499938964844,278.8500061035156,38624.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787371516227722,1.0,0.0,0.0,3.783601522445679,3.7836272716522217,9.552214805808037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.263671875,0.0,1707.3060302734375,1895.4371337890625,0.0,3204.744384765625,0.936929166316986,1.0,0.0,3.0,1.0,0.0
17840880,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8749265670776367,0.4867359697818756,0.4410859644412994,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8908932209014893,0.5146346092224121,0.4897816479206085,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8294841647148132,0.4119578599929809,0.290914386510849,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8107497692108154,0.3827745616436004,0.366342693567276,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6828035116195679,0.226001352071762,1.037941336631775,284.8894958496094,284.95001220703125,299.7237243652344,294.8799743652344,298.0304260253906,297.19775390625,284.89129638671875,1.0,0.6122798323631287,0.4383039474487304,0.4383039474487304,1.0,1.0,-3.153304100036621,1.0364457368850708,2.1168582439422607,0.327639490365982,0.8989192247390747,0.8989192247390747,0.0,192.22642517089844,199.0,62619.03125,0.0,2819.615478515625,1.0,279.15679931640625,283.1098022460937,297.87957763671875,301.95196533203125,293.1499938964844,293.1499938964844,278.8500061035156,38624.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787371516227722,1.0,0.0,0.0,3.783601522445679,3.7836272716522217,9.552214805808037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.263671875,0.0,1707.3060302734375,1895.4371337890625,0.0,3204.744384765625,0.936929166316986,1.0,0.0,3.0,1.0,0.0
17840940,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8695217967033386,0.4845978319644928,0.4391724765300751,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8874320387840271,0.5159883499145508,0.4911017119884491,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8255793452262878,0.4114129245281219,0.290582001209259,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8069486021995544,0.3826435208320617,0.3663059175014496,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6790531277656555,0.2255376875400543,1.0364398956298828,284.88629150390625,284.95001220703125,299.7445068359375,294.8828430175781,298.0318908691406,297.192626953125,284.887451171875,1.0,0.6138638257980347,0.4373787045478821,0.4373787045478821,1.0,1.0,-3.150339841842652,1.0330531597137451,2.1172869205474854,0.3249021172523498,0.8315252661705017,0.8315252661705017,0.0,195.727783203125,202.0,62533.26953125,0.0,2832.43310546875,1.0,278.8583068847656,283.0857849121094,297.8793029785156,301.9496459960937,293.1499938964844,293.1499938964844,279.1499938964844,41000.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786535859107971,1.0,0.0,0.0,3.534022092819214,3.534045696258545,8.333583423336677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.7822265625,0.0,1444.15087890625,1895.4371337890625,0.0,3203.96142578125,0.88409024477005,1.0,0.0,3.0,1.0,0.0
17841000,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8695217967033386,0.4845978319644928,0.4391724765300751,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8874320387840271,0.5159883499145508,0.4911017119884491,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8255793452262878,0.4114129245281219,0.290582001209259,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8069486021995544,0.3826435208320617,0.3663059175014496,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.6790531277656555,0.2255376875400543,1.0364398956298828,284.88629150390625,284.95001220703125,299.7445068359375,294.8828430175781,298.0318908691406,297.192626953125,284.887451171875,1.0,0.6138638257980347,0.4373787045478821,0.4373787045478821,1.0,1.0,-3.150339841842652,1.0330531597137451,2.1172869205474854,0.3249021172523498,0.8315252661705017,0.8315252661705017,0.0,195.727783203125,202.0,62533.26953125,0.0,2832.43310546875,1.0,278.8583068847656,283.0857849121094,297.8793029785156,301.9496459960937,293.1499938964844,293.1499938964844,279.1499938964844,41000.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786535859107971,1.0,0.0,0.0,3.534022092819214,3.534045696258545,8.333583423336677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.7822265625,0.0,1444.15087890625,1895.4371337890625,0.0,3203.96142578125,0.88409024477005,1.0,0.0,3.0,1.0,0.0
17841060,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8666137456893921,0.4840455055236816,0.438524454832077,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8862444758415222,0.5185535550117493,0.4933773875236511,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8236875534057617,0.4120339155197143,0.2909190654754638,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8051120638847351,0.383459061384201,0.3669787943363189,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6771184206008911,0.2257014065980911,1.0369468927383425,284.9976501464844,284.95001220703125,299.765380859375,294.88494873046875,298.040771484375,297.1980285644531,284.9973449707031,1.0,0.6157118082046509,0.4364977180957794,0.4364977180957794,1.0,1.0,-3.1541125774383545,1.032294750213623,2.1218178272247314,0.3231866955757141,0.9233484864234924,0.9233484864234924,0.0,198.1300201416016,205.0,61877.6640625,0.0,2853.067138671875,1.0,279.1414794921875,283.2124328613281,297.8848876953125,301.84307861328125,293.1499938964844,293.1499938964844,278.8500061035156,34052.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692106008529663,1.0,0.0,0.0,3.633070707321167,3.633094072341919,8.807263043308922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.1318359375,0.0,1499.9136962890625,1895.4371337890625,0.0,3115.4052734375,0.9002164602279663,1.0,0.0,3.0,1.0,0.0
17841120,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8666137456893921,0.4840455055236816,0.438524454832077,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8862444758415222,0.5185535550117493,0.4933773875236511,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8236875534057617,0.4120339155197143,0.2909190654754638,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8051120638847351,0.383459061384201,0.3669787943363189,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6771184206008911,0.2257014065980911,1.0369468927383425,284.9976501464844,284.95001220703125,299.765380859375,294.88494873046875,298.040771484375,297.1980285644531,284.9973449707031,1.0,0.6157118082046509,0.4364977180957794,0.4364977180957794,1.0,1.0,-3.1541125774383545,1.032294750213623,2.1218178272247314,0.3231866955757141,0.9233484864234924,0.9233484864234924,0.0,198.1300201416016,205.0,61877.6640625,0.0,2853.067138671875,1.0,279.1414794921875,283.2124328613281,297.8848876953125,301.84307861328125,293.1499938964844,293.1499938964844,278.8500061035156,34052.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692106008529663,1.0,0.0,0.0,3.633070707321167,3.633094072341919,8.807263043308922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9954.1318359375,0.0,1499.9136962890625,1895.4371337890625,0.0,3115.4052734375,0.9002164602279663,1.0,0.0,3.0,1.0,0.0
17841180,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8625674843788147,0.4821641147136688,0.4372443258762359,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.884040892124176,0.5202344059944153,0.4952905178070068,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8209069967269897,0.4118062555789947,0.2910105884075165,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8023760914802551,0.383614182472229,0.3674209117889404,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6745004057884216,0.2255001664161682,1.0371540784835815,284.9145812988281,284.95001220703125,299.7863464355469,294.88623046875,298.04449462890625,297.1959228515625,284.9150695800781,1.0,0.6176171898841858,0.4356167614459991,0.4356167614459991,1.0,1.0,-3.1557717323303223,1.0307263135910034,2.1250452995300293,0.3213177025318146,0.8463483452796936,0.8463483452796936,0.0,201.2039489746093,208.0,62408.2265625,0.0,2873.01806640625,1.0,278.85845947265625,283.1097717285156,297.8854675292969,301.9455871582031,293.1499938964844,293.1499938964844,279.1499938964844,38595.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776918053627014,1.0,0.0,0.0,3.508836507797241,3.508859634399414,8.215226898755645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.6171875,0.0,1400.385986328125,1895.4371337890625,0.0,3194.9453125,0.8763077855110168,1.0,0.0,3.0,1.0,0.0
17841240,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8625674843788147,0.4821641147136688,0.4372443258762359,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.884040892124176,0.5202344059944153,0.4952905178070068,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8209069967269897,0.4118062555789947,0.2910105884075165,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8023760914802551,0.383614182472229,0.3674209117889404,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6745004057884216,0.2255001664161682,1.0371540784835815,284.9145812988281,284.95001220703125,299.7863464355469,294.88623046875,298.04449462890625,297.1959228515625,284.9150695800781,1.0,0.6176171898841858,0.4356167614459991,0.4356167614459991,1.0,1.0,-3.1557717323303223,1.0307263135910034,2.1250452995300293,0.3213177025318146,0.8463483452796936,0.8463483452796936,0.0,201.2039489746093,208.0,62408.2265625,0.0,2873.01806640625,1.0,278.85845947265625,283.1097717285156,297.8854675292969,301.9455871582031,293.1499938964844,293.1499938964844,279.1499938964844,38595.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776918053627014,1.0,0.0,0.0,3.508836507797241,3.508859634399414,8.215226898755645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.6171875,0.0,1400.385986328125,1895.4371337890625,0.0,3194.9453125,0.8763077855110168,1.0,0.0,3.0,1.0,0.0
17841300,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8606430292129517,0.4817122519016266,0.4366330802440643,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8830083608627319,0.5214106440544128,0.4962500631809234,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8195593953132629,0.4119924306869507,0.2910440266132355,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8010539412498474,0.3839248716831207,0.3676210939884186,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6732187867164612,0.2255288809537887,1.0371204614639282,285.02301025390625,284.95001220703125,299.7969055175781,294.8865661621094,298.0481262207031,297.1974792480469,285.0240478515625,1.0,0.6185390949249268,0.4351762533187866,0.4351762533187866,1.0,1.0,-3.156425714492798,1.029881477355957,2.126544237136841,0.3202559053897857,0.92471045255661,0.92471045255661,0.0,202.69332885742188,208.0,61706.7109375,0.0,2882.392333984375,1.0,279.0984191894531,283.2318725585937,297.8791809082031,301.76666259765625,293.1499938964844,293.1499938964844,279.1499938964844,33852.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639273643493652,1.0,0.0,0.0,3.5639445781707764,3.56396746635437,8.475302024635312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.74609375,0.0,1423.8260498046875,1895.4371337890625,0.0,3065.84326171875,0.8862351775169373,1.0,0.0,3.0,1.0,0.0
17841360,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8593285083770752,0.4813512861728668,0.4363770186901092,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8825393915176392,0.5226835012435913,0.4974903166294098,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8187187910079956,0.4122764468193054,0.2912735342979431,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8002499938011169,0.3843221962451935,0.3680344820022583,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.672397255897522,0.2256315648555755,1.0377293825149536,285.0040588378906,284.95001220703125,299.8074645996094,294.8866882324219,298.0524597167969,297.2000427246094,285.00244140625,1.0,0.6195676922798157,0.4347239732742309,0.4347239732742309,1.0,1.0,-3.1591124534606934,1.0297632217407229,2.1293492317199707,0.3195081055164337,0.9337590932846068,0.9337590932846068,0.0,203.922607421875,211.0,61900.95703125,0.0,2894.548828125,1.0,279.1420593261719,283.2139892578125,297.8873291015625,301.8465270996094,293.1499938964844,293.1499938964844,278.8500061035156,33188.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692270517349243,1.0,0.0,0.0,3.6352016925811768,3.6352250576019287,8.817598313726194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9962.7939453125,0.0,1495.8187255859375,1895.4371337890625,0.0,3115.559814453125,0.8997423648834229,1.0,0.0,3.0,1.0,0.0
17841420,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.855154275894165,0.4792826175689697,0.4349384903907776,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8801621794700623,0.5242461562156677,0.4993101358413696,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8157234787940979,0.4118911921977997,0.2912683188915252,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7973319888114929,0.3843460977077484,0.3683721721172333,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6696597933769226,0.2253509014844894,1.0376805067062378,284.90966796875,284.95001220703125,299.82867431640625,294.88623046875,298.0552062988281,297.19659423828125,284.910888671875,1.0,0.6214678883552551,0.433819442987442,0.433819442987442,1.0,1.0,-3.1599199771881104,1.0278011560440063,2.1321187019348145,0.3174591958522796,0.8485449552536011,0.8485449552536011,0.0,207.2063751220703,214.0,62436.91796875,0.0,2913.923583984375,1.0,278.85791015625,283.1027526855469,297.8855895996094,301.94940185546875,293.1499938964844,293.1499938964844,279.1499938964844,38594.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781049251556396,1.0,0.0,0.0,3.514964818954468,3.5149879455566406,8.243948173003446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.4453125,0.0,1406.751953125,1895.4371337890625,0.0,3198.818359375,0.8776559233665466,1.0,0.0,3.0,1.0,0.0
17841480,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.855154275894165,0.4792826175689697,0.4349384903907776,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8801621794700623,0.5242461562156677,0.4993101358413696,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8157234787940979,0.4118911921977997,0.2912683188915252,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7973319888114929,0.3843460977077484,0.3683721721172333,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6696597933769226,0.2253509014844894,1.0376805067062378,284.90966796875,284.95001220703125,299.82867431640625,294.88623046875,298.0552062988281,297.19659423828125,284.910888671875,1.0,0.6214678883552551,0.433819442987442,0.433819442987442,1.0,1.0,-3.1599199771881104,1.0278011560440063,2.1321187019348145,0.3174591958522796,0.8485449552536011,0.8485449552536011,0.0,207.2063751220703,214.0,62436.91796875,0.0,2913.923583984375,1.0,278.85791015625,283.1027526855469,297.8855895996094,301.94940185546875,293.1499938964844,293.1499938964844,279.1499938964844,38594.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781049251556396,1.0,0.0,0.0,3.514964818954468,3.5149879455566406,8.243948173003446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.4453125,0.0,1406.751953125,1895.4371337890625,0.0,3198.818359375,0.8776559233665466,1.0,0.0,3.0,1.0,0.0
17841540,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8519474267959595,0.4784058332443237,0.4339902400970459,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.878643810749054,0.5266684889793396,0.501465916633606,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8134544491767883,0.4122888743877411,0.2914671003818512,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7951634526252747,0.3849841356277466,0.3689070343971252,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6675354838371277,0.2254288643598556,1.0379921197891235,285.0005798339844,284.95001220703125,299.8500061035156,294.8848876953125,298.06280517578125,297.2001647949219,284.9995422363281,1.0,0.6233717203140259,0.4329148828983307,0.4329148828983307,1.0,1.0,-3.162621021270752,1.0265496969223022,2.13607144355774,0.3155262768268585,0.934311032295227,0.934311032295227,0.0,210.0031890869141,217.0,61908.0625,0.0,2934.619873046875,1.0,279.1414489746094,283.2084655761719,297.885498046875,301.8465576171875,293.1499938964844,293.1499938964844,278.8500061035156,33317.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695833683013916,1.0,0.0,0.0,3.639227867126465,3.639251470565796,8.837141649564728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.056640625,0.0,1501.20751953125,1895.4371337890625,0.0,3118.902587890625,0.9009309411048888,1.0,0.0,3.0,1.0,0.0
17841600,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8519474267959595,0.4784058332443237,0.4339902400970459,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.878643810749054,0.5266684889793396,0.501465916633606,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8134544491767883,0.4122888743877411,0.2914671003818512,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7951634526252747,0.3849841356277466,0.3689070343971252,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6675354838371277,0.2254288643598556,1.0379921197891235,285.0005798339844,284.95001220703125,299.8500061035156,294.8848876953125,298.06280517578125,297.2001647949219,284.9995422363281,1.0,0.6233717203140259,0.4329148828983307,0.4329148828983307,1.0,1.0,-3.162621021270752,1.0265496969223022,2.13607144355774,0.3155262768268585,0.934311032295227,0.934311032295227,0.0,210.0031890869141,217.0,61908.0625,0.0,2934.619873046875,1.0,279.1414489746094,283.2084655761719,297.885498046875,301.8465576171875,293.1499938964844,293.1499938964844,278.8500061035156,33317.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695833683013916,1.0,0.0,0.0,3.639227867126465,3.639251470565796,8.837141649564728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9961.056640625,0.0,1501.20751953125,1895.4371337890625,0.0,3118.902587890625,0.9009309411048888,1.0,0.0,3.0,1.0,0.0
17841660,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8448021411895752,0.4743444323539734,0.4312131404876709,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8729750514030457,0.5261209607124329,0.5018213987350464,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8071616888046265,0.4097866117954254,0.2903618514537811,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.78888338804245,0.3827983438968658,0.3677000701427459,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6612382531166077,0.2227970212697982,1.0302042961120603,284.8992004394531,284.95001220703125,299.8727722167969,294.88140869140625,298.0511169433594,297.1757202148437,284.9002990722656,1.0,0.6243119835853577,0.4320326447486877,0.4320326447486877,1.0,1.0,-3.1475934982299805,1.0187238454818726,2.128869771957397,0.311418205499649,0.8397077322006226,0.8397077322006226,0.0,215.2491149902344,205.0,62080.36328125,0.0,2931.754150390625,1.0,278.85791015625,283.0958251953125,297.88018798828125,301.9297790527344,293.1499938964844,293.1499938964844,279.1499938964844,39240.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775582909584045,1.0,0.0,0.0,3.50027847290039,3.5003015995025635,8.175202310667373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.408203125,0.0,1396.1390380859375,1895.4371337890625,0.0,3193.693603515625,0.8748685717582703,1.0,0.0,3.0,1.0,0.0
17841720,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8448021411895752,0.4743444323539734,0.4312131404876709,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8729750514030457,0.5261209607124329,0.5018213987350464,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8071616888046265,0.4097866117954254,0.2903618514537811,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.78888338804245,0.3827983438968658,0.3677000701427459,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6612382531166077,0.2227970212697982,1.0302042961120603,284.8992004394531,284.95001220703125,299.8727722167969,294.88140869140625,298.0511169433594,297.1757202148437,284.9002990722656,1.0,0.6243119835853577,0.4320326447486877,0.4320326447486877,1.0,1.0,-3.1475934982299805,1.0187238454818726,2.128869771957397,0.311418205499649,0.8397077322006226,0.8397077322006226,0.0,215.2491149902344,205.0,62080.36328125,0.0,2931.754150390625,1.0,278.85791015625,283.0958251953125,297.88018798828125,301.9297790527344,293.1499938964844,293.1499938964844,279.1499938964844,39240.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775582909584045,1.0,0.0,0.0,3.50027847290039,3.5003015995025635,8.175202310667373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.408203125,0.0,1396.1390380859375,1895.4371337890625,0.0,3193.693603515625,0.8748685717582703,1.0,0.0,3.0,1.0,0.0
17841780,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8458242416381836,0.472548633813858,0.4290649890899658,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8759862780570984,0.5274142622947693,0.5025244355201721,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8087493181228638,0.4091160595417022,0.2895168960094452,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7905046343803406,0.3821985125541687,0.3666703999042511,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6614359617233276,0.2214135229587555,1.0220777988433838,284.9844970703125,284.95001220703125,299.89813232421875,294.8747253417969,298.0530090332031,297.16998291015625,284.9835510253906,1.0,0.6205239295959473,0.4311504364013672,0.4311504364013672,1.0,1.0,-3.1338202953338623,1.0114068984985352,2.122413396835327,0.3070679306983948,0.912688672542572,0.912688672542572,0.0,212.0528259277344,193.0,61169.28125,0.0,2886.34033203125,1.0,279.1412353515625,283.2022399902344,297.87457275390625,301.7967529296875,293.1499938964844,293.1499938964844,278.8500061035156,34035.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673689365386963,1.0,0.0,0.0,3.60054087638855,3.6005642414093018,8.650252993902541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.171875,0.0,1464.33349609375,1895.4371337890625,0.0,3098.12890625,0.8927071690559387,1.0,0.0,3.0,1.0,0.0
17841840,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8458242416381836,0.472548633813858,0.4290649890899658,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8759862780570984,0.5274142622947693,0.5025244355201721,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8087493181228638,0.4091160595417022,0.2895168960094452,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7905046343803406,0.3821985125541687,0.3666703999042511,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.6614359617233276,0.2214135229587555,1.0220777988433838,284.9844970703125,284.95001220703125,299.89813232421875,294.8747253417969,298.0530090332031,297.16998291015625,284.9835510253906,1.0,0.6205239295959473,0.4311504364013672,0.4311504364013672,1.0,1.0,-3.1338202953338623,1.0114068984985352,2.122413396835327,0.3070679306983948,0.912688672542572,0.912688672542572,0.0,212.0528259277344,193.0,61169.28125,0.0,2886.34033203125,1.0,279.1412353515625,283.2022399902344,297.87457275390625,301.7967529296875,293.1499938964844,293.1499938964844,278.8500061035156,34035.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673689365386963,1.0,0.0,0.0,3.60054087638855,3.6005642414093018,8.650252993902541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9856.171875,0.0,1464.33349609375,1895.4371337890625,0.0,3098.12890625,0.8927071690559387,1.0,0.0,3.0,1.0,0.0
17841900,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.848267138004303,0.4713278412818908,0.4280924201011657,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.8796422481536865,0.5279026031494141,0.503020167350769,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.8114833831787109,0.4086670875549316,0.28922039270401,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.7933154106140137,0.3818531334400177,0.366324782371521,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.6633105874061584,0.2208131849765777,1.0189388990402222,284.8646545410156,284.95001220703125,299.9117736816406,294.8702392578125,298.0540771484375,297.1668395996094,284.86431884765625,1.0,0.6178815364837646,0.4307093322277069,0.4307093322277069,1.0,1.0,-3.128704786300659,1.008400559425354,2.120304107666016,0.3052593767642975,0.8243837356567383,0.8243837356567383,0.0,208.54592895507807,193.0,61700.7890625,0.0,2857.17529296875,1.0,278.899658203125,283.0709228515625,297.87701416015625,301.9667053222656,293.1499938964844,293.1499938964844,278.8500061035156,39181.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808702230453491,1.0,0.0,0.0,3.536012887954712,3.536036491394043,8.342976229869237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.3935546875,0.0,1433.0693359375,1895.4371337890625,0.0,3224.7353515625,0.8796178102493286,1.0,0.0,3.0,1.0,0.0
17841960,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8510127067565918,0.4701377153396606,0.4267997443675995,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8837247490882874,0.5284175276756287,0.5032821297645569,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8144975900650024,0.4082335233688354,0.288763552904129,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7965026497840881,0.3815301656723022,0.3658181428909302,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6655464172363281,0.2202585041522979,1.015526533126831,284.9059753417969,284.95001220703125,299.92596435546875,294.8650207519531,298.05584716796875,297.1639404296875,284.90692138671875,1.0,0.6148027777671814,0.4304691255092621,0.4304691255092621,1.0,1.0,-3.122204065322876,1.0053540468215942,2.116849899291992,0.3036747872829437,0.8306295275688171,0.8306295275688171,0.0,204.55162048339844,181.0,61294.08984375,0.0,2822.704345703125,1.0,278.8586120605469,283.1103210449219,297.8636474609375,301.86199951171875,293.1499938964844,293.1499938964844,279.1499938964844,39267.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874561607837677,1.0,0.0,0.0,3.445347785949707,3.445370674133301,7.920625080259924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.669921875,0.0,1340.2548828125,1895.4371337890625,0.0,3165.595458984375,0.862938404083252,1.0,0.0,3.0,1.0,0.0
17842020,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8601458072662354,0.4690713286399841,0.4252099394798279,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8956433534622192,0.5305076837539673,0.5046087503433228,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8235676288604736,0.408366322517395,0.2883947491645813,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8062031865119934,0.3817296326160431,0.3654124736785888,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6729915142059326,0.2197937220335006,1.0107901096343994,284.9891357421875,284.95001220703125,299.9560546875,294.8525085449219,298.06695556640625,297.16802978515625,284.98828125,1.0,0.6081854104995728,0.4299887716770172,0.4299887716770172,1.0,1.0,-3.1152536869049072,1.0015816688537598,2.1136717796325684,0.3013641238212585,0.9056426882743835,0.9056426882743835,0.0,194.3612518310547,169.0,60574.82421875,0.0,2754.54443359375,1.0,279.14080810546875,283.2113037109375,297.852783203125,301.7362365722656,293.1499938964844,293.1499938964844,278.8500061035156,33793.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653354048728943,1.0,0.0,0.0,3.557286262512207,3.557309150695801,8.443664114565763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.2548828125,0.0,1416.353515625,1895.4371337890625,0.0,3079.05224609375,0.8828529715538025,1.0,0.0,3.0,1.0,0.0
17842080,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8601458072662354,0.4690713286399841,0.4252099394798279,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8956433534622192,0.5305076837539673,0.5046087503433228,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8235676288604736,0.408366322517395,0.2883947491645813,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8062031865119934,0.3817296326160431,0.3654124736785888,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6729915142059326,0.2197937220335006,1.0107901096343994,284.9891357421875,284.95001220703125,299.9560546875,294.8525085449219,298.06695556640625,297.16802978515625,284.98828125,1.0,0.6081854104995728,0.4299887716770172,0.4299887716770172,1.0,1.0,-3.1152536869049072,1.0015816688537598,2.1136717796325684,0.3013641238212585,0.9056426882743835,0.9056426882743835,0.0,194.3612518310547,169.0,60574.82421875,0.0,2754.54443359375,1.0,279.14080810546875,283.2113037109375,297.852783203125,301.7362365722656,293.1499938964844,293.1499938964844,278.8500061035156,33793.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653354048728943,1.0,0.0,0.0,3.557286262512207,3.557309150695801,8.443664114565763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.2548828125,0.0,1416.353515625,1895.4371337890625,0.0,3079.05224609375,0.8828529715538025,1.0,0.0,3.0,1.0,0.0
17842140,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8707369565963745,0.4670199751853943,0.4231893420219421,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9094218015670776,0.5319234728813171,0.5056819915771484,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8337942361831665,0.4078823029994964,0.2878681123256683,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.816813588142395,0.3814663887023926,0.3648754358291626,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6818958520889282,0.2191712856292724,1.006336688995361,284.9105224609375,284.95001220703125,299.9882507324219,294.8373413085937,298.07489013671875,297.16656494140625,284.91046142578125,1.0,0.6010692119598389,0.4295083880424499,0.4295083880424499,1.0,1.0,-3.107486724853516,0.9974976778030396,2.1099889278411865,0.299071341753006,0.8273530602455139,0.8273530602455139,0.0,183.6151733398437,157.0,60825.92578125,0.0,2682.113525390625,1.0,278.85919189453125,283.1161499023437,297.8363647460937,301.8041381835937,293.1499938964844,293.1499938964844,279.1499938964844,38810.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733975887298584,1.0,0.0,0.0,3.415973901748657,3.4159963130950928,7.786143214616459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0673828125,0.0,1307.735595703125,1895.4371337890625,0.0,3154.67919921875,0.8559823632240295,1.0,0.0,3.0,1.0,0.0
17842200,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8707369565963745,0.4670199751853943,0.4231893420219421,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9094218015670776,0.5319234728813171,0.5056819915771484,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8337942361831665,0.4078823029994964,0.2878681123256683,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.816813588142395,0.3814663887023926,0.3648754358291626,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6818958520889282,0.2191712856292724,1.006336688995361,284.9105224609375,284.95001220703125,299.9882507324219,294.8373413085937,298.07489013671875,297.16656494140625,284.91046142578125,1.0,0.6010692119598389,0.4295083880424499,0.4295083880424499,1.0,1.0,-3.107486724853516,0.9974976778030396,2.1099889278411865,0.299071341753006,0.8273530602455139,0.8273530602455139,0.0,183.6151733398437,157.0,60825.92578125,0.0,2682.113525390625,1.0,278.85919189453125,283.1161499023437,297.8363647460937,301.8041381835937,293.1499938964844,293.1499938964844,279.1499938964844,38810.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733975887298584,1.0,0.0,0.0,3.415973901748657,3.4159963130950928,7.786143214616459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0673828125,0.0,1307.735595703125,1895.4371337890625,0.0,3154.67919921875,0.8559823632240295,1.0,0.0,3.0,1.0,0.0
17842260,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8846849799156189,0.4661225974559784,0.4217283725738525,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9281795024871826,0.5342307090759277,0.5071898102760315,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.846900224685669,0.4082162082195282,0.2876214981079101,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8295754194259644,0.381863921880722,0.3646347820758819,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6933731436729431,0.2190071195363998,1.0028725862503052,284.98974609375,284.95001220703125,300.0223388671875,294.8197326660156,298.0885009765625,297.1726989746094,284.9888916015625,1.0,0.5937560200691223,0.4289498031139374,0.4289498031139374,1.0,1.0,-3.102785587310791,0.994376540184021,2.1084089279174805,0.2968767285346985,0.901013970375061,0.901013970375061,0.0,171.8850555419922,145.0,60152.76171875,0.0,2610.79248046875,1.0,279.1405639648437,283.21319580078125,297.8202514648437,301.6775817871094,293.1499938964844,293.1499938964844,279.45001220703125,33658.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646387457847595,1.0,0.0,0.0,3.530750274658203,3.5307726860046387,8.318160666931362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.2314453125,0.0,1387.551513671875,1895.4371337890625,0.0,3072.516845703125,0.8767826557159424,1.0,0.0,3.0,1.0,0.0
17842320,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8846849799156189,0.4661225974559784,0.4217283725738525,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9281795024871826,0.5342307090759277,0.5071898102760315,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.846900224685669,0.4082162082195282,0.2876214981079101,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8295754194259644,0.381863921880722,0.3646347820758819,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6933731436729431,0.2190071195363998,1.0028725862503052,284.98974609375,284.95001220703125,300.0223388671875,294.8197326660156,298.0885009765625,297.1726989746094,284.9888916015625,1.0,0.5937560200691223,0.4289498031139374,0.4289498031139374,1.0,1.0,-3.102785587310791,0.994376540184021,2.1084089279174805,0.2968767285346985,0.901013970375061,0.901013970375061,0.0,171.8850555419922,145.0,60152.76171875,0.0,2610.79248046875,1.0,279.1405639648437,283.21319580078125,297.8202514648437,301.6775817871094,293.1499938964844,293.1499938964844,279.45001220703125,33658.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646387457847595,1.0,0.0,0.0,3.530750274658203,3.5307726860046387,8.318160666931362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.2314453125,0.0,1387.551513671875,1895.4371337890625,0.0,3072.516845703125,0.8767826557159424,1.0,0.0,3.0,1.0,0.0
17842380,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9019644260406494,0.4654920101165771,0.4206720292568207,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9506300091743468,0.5368285775184631,0.5090960264205933,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8633522987365723,0.4088527858257293,0.2876705527305603,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8451167941093445,0.3825263977050781,0.3647322356700897,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7074547410011292,0.2191000282764434,1.0007858276367188,285.04541015625,284.95001220703125,300.05816650390625,294.7998352050781,298.1042175292969,297.180908203125,285.04180908203125,1.0,0.5865575075149536,0.4283911883831024,0.4283911883831024,1.0,1.0,-3.1014721393585205,0.9925032258033752,2.10896897315979,0.2951939105987549,1.0,1.0,0.0,159.72314453125,133.0,59765.5078125,0.0,2543.898681640625,1.0,279.4423522949219,283.2846069335937,297.8029479980469,301.629150390625,293.1499938964844,293.1499938964844,279.1499938964844,31196.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626250624656677,1.0,0.0,0.0,3.7228400707244873,3.722864151000977,9.247877414964024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.4384765625,0.0,1579.0711669921875,1895.4371337890625,0.0,3053.626953125,0.9179674983024596,1.0,0.0,3.0,1.0,0.0
17842440,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9019644260406494,0.4654920101165771,0.4206720292568207,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9506300091743468,0.5368285775184631,0.5090960264205933,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8633522987365723,0.4088527858257293,0.2876705527305603,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8451167941093445,0.3825263977050781,0.3647322356700897,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7074547410011292,0.2191000282764434,1.0007858276367188,285.04541015625,284.95001220703125,300.05816650390625,294.7998352050781,298.1042175292969,297.180908203125,285.04180908203125,1.0,0.5865575075149536,0.4283911883831024,0.4283911883831024,1.0,1.0,-3.1014721393585205,0.9925032258033752,2.10896897315979,0.2951939105987549,1.0,1.0,0.0,159.72314453125,133.0,59765.5078125,0.0,2543.898681640625,1.0,279.4423522949219,283.2846069335937,297.8029479980469,301.629150390625,293.1499938964844,293.1499938964844,279.1499938964844,31196.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626250624656677,1.0,0.0,0.0,3.7228400707244873,3.722864151000977,9.247877414964024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9650.4384765625,0.0,1579.0711669921875,1895.4371337890625,0.0,3053.626953125,0.9179674983024596,1.0,0.0,3.0,1.0,0.0
