time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.911377727985382,0.4644630253314972,0.4199019968509674,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9616647958755492,0.5375893712043762,0.5098772048950195,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.8722079396247864,0.4086869359016418,0.2875876724720001,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8534840941429138,0.3824675679206848,0.3646699786186218,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7146021127700806,0.2189327478408813,0.9995778799057008,284.8831481933594,284.95001220703125,300.07666015625,294.7890930175781,298.1089782714844,297.18035888671875,284.8769836425781,1.0,0.5829226970672607,0.4281118810176849,0.4281118810176849,1.0,1.0,-3.0998659133911133,0.9912087321281432,2.1086573600769043,0.2942904829978943,0.9003409743309021,0.9003409743309021,0.0,153.87258911132812,133.0,60810.375,0.0,2509.87255859375,1.0,279.1961669921875,283.10430908203125,297.7989196777344,301.82281494140625,293.1499938964844,293.1499938964844,279.1499938964844,35284.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791732788085938,1.0,0.0,0.0,3.730187177658081,3.730211973190308,9.284415227739372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.3115234375,0.0,1618.7535400390625,1895.4371337890625,0.0,3208.83251953125,0.9206894636154176,1.0,0.0,3.0,1.0,0.0
17842560,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9206327199935912,0.4631756544113159,0.4185870587825775,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9714276194572448,0.5381109118461609,0.5102026462554932,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8805969953536987,0.4082818627357483,0.2871905863285064,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8614931702613831,0.3821970522403717,0.3642585575580597,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7209025621414185,0.218610405921936,0.9973630905151368,284.8830871582031,284.95001220703125,300.09552001953125,294.77783203125,298.112060546875,297.1773376464844,284.8849182128906,1.0,0.5790889263153076,0.4278055727481842,0.4278055727481842,1.0,1.0,-3.09504508972168,0.9886648058891296,2.1063802242279053,0.2928077578544616,0.8755744695663452,0.8755744695663452,0.0,148.4353790283203,121.0,60469.578125,0.0,2471.97412109375,1.0,279.1571350097656,283.1107788085937,297.7783508300781,301.7265625,293.1499938964844,293.1499938964844,279.45001220703125,38146.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744046688079834,1.0,0.0,0.0,3.653387546539306,3.653411865234375,8.906042694434291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.072265625,0.0,1553.0133056640625,1895.4371337890625,0.0,3164.123779296875,0.9074045419692992,1.0,0.0,3.0,1.0,0.0
17842620,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.945454478263855,0.4622601270675659,0.4169409573078155,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9929050207138062,0.5404118299484253,0.5115765333175659,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9025230407714844,0.4086339771747589,0.2868686318397522,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8825820088386536,0.3825637400150299,0.3639016151428222,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7365731596946716,0.2185049206018448,0.9939860701560974,284.9944152832031,284.95001220703125,300.13427734375,294.7539367675781,298.12603759765625,297.1821594238281,284.9927062988281,1.0,0.5714260935783386,0.4271929562091827,0.4271929562091827,1.0,1.0,-3.089831829071045,0.9852257370948792,2.1046061515808105,0.2902636528015136,0.965514361858368,0.965514361858368,0.0,136.5712127685547,109.0,59625.93359375,0.0,2399.588623046875,1.0,279.4432067871094,283.23638916015625,297.7545471191406,301.5789794921875,293.1499938964844,293.1499938964844,279.1499938964844,33494.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645365834236145,1.0,0.0,0.0,3.75899076461792,3.7590155601501465,9.428352427676144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.5078125,0.0,1638.531005859375,1895.4371337890625,0.0,3071.558349609375,0.9277672171592712,1.0,0.0,3.0,1.0,0.0
17842680,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.945454478263855,0.4622601270675659,0.4169409573078155,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9929050207138062,0.5404118299484253,0.5115765333175659,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9025230407714844,0.4086339771747589,0.2868686318397522,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8825820088386536,0.3825637400150299,0.3639016151428222,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7365731596946716,0.2185049206018448,0.9939860701560974,284.9944152832031,284.95001220703125,300.13427734375,294.7539367675781,298.12603759765625,297.1821594238281,284.9927062988281,1.0,0.5714260935783386,0.4271929562091827,0.4271929562091827,1.0,1.0,-3.089831829071045,0.9852257370948792,2.1046061515808105,0.2902636528015136,0.965514361858368,0.965514361858368,0.0,136.5712127685547,109.0,59625.93359375,0.0,2399.588623046875,1.0,279.4432067871094,283.23638916015625,297.7545471191406,301.5789794921875,293.1499938964844,293.1499938964844,279.1499938964844,33494.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645365834236145,1.0,0.0,0.0,3.75899076461792,3.7590155601501465,9.428352427676144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.5078125,0.0,1638.531005859375,1895.4371337890625,0.0,3071.558349609375,0.9277672171592712,1.0,0.0,3.0,1.0,0.0
17842740,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9659075140953064,0.4602438807487488,0.4151239693164825,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.5429347157478333,0.4938649535179138,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.924028217792511,0.4082635641098022,0.2865337133407593,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9019583463668824,0.3823274970054626,0.3635375797748565,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7509225606918335,0.2180486321449279,0.9909343719482422,284.87823486328125,284.95001220703125,300.1742248535156,294.72833251953125,298.1374206542969,297.1839904785156,284.8781433105469,1.0,0.5628599524497986,0.4265803396701813,0.4265803396701813,1.0,1.0,-3.0699169635772705,0.9765556454658508,2.0933613777160645,0.282942920923233,0.8517879247665405,0.8517879247665405,0.0,126.65152740478516,112.0,59724.3046875,0.0,2304.576171875,1.0,279.1570129394531,283.1104736328125,297.72711181640625,301.634521484375,293.1499938964844,293.1499938964844,279.45001220703125,39923.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733085989952087,1.0,0.0,0.0,3.607316255569458,3.6073405742645264,8.682838483764499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9599609375,0.0,1515.20947265625,1895.4371337890625,0.0,3153.8447265625,0.8988969326019287,1.0,0.0,3.0,1.0,0.0
17842800,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9659075140953064,0.4602438807487488,0.4151239693164825,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9990000128746032,0.5429347157478333,0.4938649535179138,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.924028217792511,0.4082635641098022,0.2865337133407593,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9019583463668824,0.3823274970054626,0.3635375797748565,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7509225606918335,0.2180486321449279,0.9909343719482422,284.87823486328125,284.95001220703125,300.1742248535156,294.72833251953125,298.1374206542969,297.1839904785156,284.8781433105469,1.0,0.5628599524497986,0.4265803396701813,0.4265803396701813,1.0,1.0,-3.0699169635772705,0.9765556454658508,2.0933613777160645,0.282942920923233,0.8517879247665405,0.8517879247665405,0.0,126.65152740478516,112.0,59724.3046875,0.0,2304.576171875,1.0,279.1570129394531,283.1104736328125,297.72711181640625,301.634521484375,293.1499938964844,293.1499938964844,279.45001220703125,39923.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733085989952087,1.0,0.0,0.0,3.607316255569458,3.6073405742645264,8.682838483764499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.9599609375,0.0,1515.20947265625,1895.4371337890625,0.0,3153.8447265625,0.8988969326019287,1.0,0.0,3.0,1.0,0.0
17842860,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9725966453552246,0.4595192670822143,0.4140355288982391,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.5493131875991821,0.4822830259799957,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9327245354652404,0.4088170230388641,0.2866269052028656,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9097037315368652,0.3828096091747284,0.3636499345302582,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7563785910606384,0.2180426716804504,0.9895939826965332,284.9849853515625,284.95001220703125,300.2151794433594,294.7012023925781,298.1650390625,297.2081604003906,284.9836120605469,1.0,0.5574634075164795,0.4262529909610748,0.4262529909610748,1.0,1.0,-3.045249938964844,0.9663914442062378,2.0788586139678955,0.281154602766037,0.9332349896430968,0.9332349896430968,0.0,122.78831481933594,115.0,58597.07421875,0.0,2245.75341796875,1.0,279.4421691894531,283.2372131347656,297.7008972167969,301.4645690917969,293.1499938964844,293.1499938964844,279.1499938964844,34223.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861596405506134,1.0,0.0,0.0,3.6914258003234863,3.691449880599976,9.092464097193442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.859375,0.0,1566.30224609375,1895.4371337890625,0.0,3043.97802734375,0.9131278395652772,1.0,0.0,3.0,1.0,0.0
17842920,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9725966453552246,0.4595192670822143,0.4140355288982391,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.5493131875991821,0.4822830259799957,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.9327245354652404,0.4088170230388641,0.2866269052028656,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9097037315368652,0.3828096091747284,0.3636499345302582,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7563785910606384,0.2180426716804504,0.9895939826965332,284.9849853515625,284.95001220703125,300.2151794433594,294.7012023925781,298.1650390625,297.2081604003906,284.9836120605469,1.0,0.5574634075164795,0.4262529909610748,0.4262529909610748,1.0,1.0,-3.045249938964844,0.9663914442062378,2.0788586139678955,0.281154602766037,0.9332349896430968,0.9332349896430968,0.0,122.78831481933594,115.0,58597.07421875,0.0,2245.75341796875,1.0,279.4421691894531,283.2372131347656,297.7008972167969,301.4645690917969,293.1499938964844,293.1499938964844,279.1499938964844,34223.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861596405506134,1.0,0.0,0.0,3.6914258003234863,3.691449880599976,9.092464097193442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.859375,0.0,1566.30224609375,1895.4371337890625,0.0,3043.97802734375,0.9131278395652772,1.0,0.0,3.0,1.0,0.0
17842980,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.975836217403412,0.4577437937259674,0.4126406908035278,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5550889372825623,0.4755938351154327,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9377946853637696,0.4087053537368774,0.2866414785385132,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9145071506500244,0.3827433884143829,0.3636841475963592,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7595825791358948,0.2177820056676864,0.9885540008544922,284.8992614746094,284.95001220703125,300.2569885253906,294.6727905273437,298.1885986328125,297.2253112792969,284.901123046875,1.0,0.5548158884048462,0.4259256422519684,0.4259256422519684,1.0,1.0,-3.0343456268310547,0.9615678191184998,2.0727779865264893,0.2784814834594726,0.8428804874420166,0.8428804874420166,0.0,120.6256332397461,118.0,58780.15234375,0.0,2215.018798828125,1.0,279.1576232910156,283.1383972167969,297.67144775390625,301.511474609375,293.1499938964844,293.1499938964844,279.45001220703125,39647.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698732256889343,1.0,0.0,0.0,3.5277857780456543,3.5278093814849854,8.304198217956582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.208984375,0.0,1427.783447265625,1895.4371337890625,0.0,3121.62158203125,0.8814710378646851,1.0,0.0,3.0,1.0,0.0
17843040,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.975836217403412,0.4577437937259674,0.4126406908035278,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.5550889372825623,0.4755938351154327,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9377946853637696,0.4087053537368774,0.2866414785385132,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9145071506500244,0.3827433884143829,0.3636841475963592,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7595825791358948,0.2177820056676864,0.9885540008544922,284.8992614746094,284.95001220703125,300.2569885253906,294.6727905273437,298.1885986328125,297.2253112792969,284.901123046875,1.0,0.5548158884048462,0.4259256422519684,0.4259256422519684,1.0,1.0,-3.0343456268310547,0.9615678191184998,2.0727779865264893,0.2784814834594726,0.8428804874420166,0.8428804874420166,0.0,120.6256332397461,118.0,58780.15234375,0.0,2215.018798828125,1.0,279.1576232910156,283.1383972167969,297.67144775390625,301.511474609375,293.1499938964844,293.1499938964844,279.45001220703125,39647.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698732256889343,1.0,0.0,0.0,3.5277857780456543,3.5278093814849854,8.304198217956582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.208984375,0.0,1427.783447265625,1895.4371337890625,0.0,3121.62158203125,0.8814710378646851,1.0,0.0,3.0,1.0,0.0
17843100,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9763402342796326,0.4574006199836731,0.4120386838912964,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.558048665523529,0.47410649061203,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9389880299568176,0.4090235531330108,0.2866924703121185,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.915646195411682,0.3829924464225769,0.3637349605560303,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7602607011795044,0.2178123742341995,0.9881399869918824,285.0149841308594,284.95001220703125,300.2781677246094,294.6581420898437,298.20123291015625,297.2347717285156,285.0167541503906,1.0,0.5541796684265137,0.4257619678974151,0.4257619678974151,1.0,1.0,-3.0314528942108154,0.9601057767868042,2.071347236633301,0.2774923741817474,0.9222689270973206,0.9222689270973206,0.0,120.12396240234376,118.0,57988.16015625,0.0,2207.278564453125,1.0,279.3987121582031,283.2665100097656,297.6497497558594,301.310791015625,293.1499938964844,293.1499938964844,279.45001220703125,34360.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546364903450012,1.0,0.0,0.0,3.5780551433563232,3.578078031539917,8.54254665227927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.775390625,0.0,1442.5640869140625,1895.4371337890625,0.0,2978.715087890625,0.889881432056427,1.0,0.0,3.0,1.0,0.0
17843160,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9769275784492492,0.4571722149848938,0.4118348062038421,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9990000128746032,0.5609815120697021,0.4729452133178711,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9402358531951904,0.4094720482826233,0.2869837284088135,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9168018698692322,0.3833459019660949,0.3640433549880981,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7609686255455017,0.2179255932569503,0.9885085225105286,285.0002746582031,284.95001220703125,300.2994689941406,294.64324951171875,298.2140808105469,297.2442321777344,284.9986572265625,1.0,0.5539701581001282,0.4256329834461212,0.4256329834461212,1.0,1.0,-3.0309717655181885,0.9596144556999208,2.071357250213623,0.2769601047039032,0.932371973991394,0.932371973991394,0.0,119.80308532714844,136.0,58083.58203125,0.0,2204.7685546875,1.0,279.442138671875,283.2514038085937,297.6438293457031,301.3697204589844,293.1499938964844,293.1499938964844,279.1499938964844,33481.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603789210319519,1.0,0.0,0.0,3.646138906478882,3.646162509918213,8.870737246979843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.6923828125,0.0,1510.0538330078125,1895.4371337890625,0.0,3032.55859375,0.9024322032928468,1.0,0.0,3.0,1.0,0.0
17843220,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9660392999649048,0.4554817080497741,0.4107317328453064,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.5642846822738647,0.4884408414363861,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9289494156837464,0.4095215797424316,0.2872767448425293,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9061682820320128,0.3833479583263397,0.3643687069416046,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7531033158302307,0.2177355140447616,0.9889155626296996,284.9150085449219,284.95001220703125,300.3424072265625,294.61285400390625,298.2292785644531,297.2461853027344,284.9171447753906,1.0,0.5598259568214417,0.4253750145435333,0.4253750145435333,1.0,1.0,-3.0494773387908936,0.9658536911010742,2.08362364768982,0.2785355448722839,0.8531094193458557,0.8531094193458557,0.0,124.49646759033205,139.0,58825.51953125,0.0,2262.284912109375,1.0,279.1578369140625,283.144775390625,297.61285400390625,301.4463806152344,293.1499938964844,293.1499938964844,279.45001220703125,38499.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713579773902893,1.0,0.0,0.0,3.52535343170166,3.525376796722412,8.292751658700581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.34375,0.0,1416.9285888671875,1895.4371337890625,0.0,3135.548828125,0.8800395131111145,1.0,0.0,3.0,1.0,0.0
17843280,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9660392999649048,0.4554817080497741,0.4107317328453064,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.5642846822738647,0.4884408414363861,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9289494156837464,0.4095215797424316,0.2872767448425293,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9061682820320128,0.3833479583263397,0.3643687069416046,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7531033158302307,0.2177355140447616,0.9889155626296996,284.9150085449219,284.95001220703125,300.3424072265625,294.61285400390625,298.2292785644531,297.2461853027344,284.9171447753906,1.0,0.5598259568214417,0.4253750145435333,0.4253750145435333,1.0,1.0,-3.0494773387908936,0.9658536911010742,2.08362364768982,0.2785355448722839,0.8531094193458557,0.8531094193458557,0.0,124.49646759033205,139.0,58825.51953125,0.0,2262.284912109375,1.0,279.1578369140625,283.144775390625,297.61285400390625,301.4463806152344,293.1499938964844,293.1499938964844,279.45001220703125,38499.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713579773902893,1.0,0.0,0.0,3.52535343170166,3.525376796722412,8.292751658700581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.34375,0.0,1416.9285888671875,1895.4371337890625,0.0,3135.548828125,0.8800395131111145,1.0,0.0,3.0,1.0,0.0
17843340,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9561707377433776,0.454910010099411,0.4101086258888244,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.5657830238342285,0.5023723244667053,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9195263981819152,0.4103816449642181,0.2878227233886719,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8978416919708252,0.3839424848556518,0.3649099767208099,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7465008497238159,0.21780426800251,0.9895230531692504,285.0165710449219,284.95001220703125,300.3856811523437,294.5817565917969,298.23907470703125,297.239990234375,285.0154113769531,1.0,0.564680814743042,0.4251170456409454,0.4251170456409454,1.0,1.0,-3.06752347946167,0.9718754887580872,2.0956480503082275,0.2804805636405945,0.9538987278938292,0.9538987278938292,0.0,128.90834045410156,142.0,58504.92578125,0.0,2318.116455078125,1.0,279.44158935546875,283.2525329589844,297.5834655761719,301.33074951171875,293.1499938964844,293.1499938964844,279.1499938964844,32752.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643375039100647,1.0,0.0,0.0,3.6708929538726807,3.670916795730591,8.991595450424938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.1201171875,0.0,1532.09912109375,1895.4371337890625,0.0,3069.6904296875,0.907695770263672,1.0,0.0,3.0,1.0,0.0
17843400,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9561707377433776,0.454910010099411,0.4101086258888244,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.9990000128746032,0.5657830238342285,0.5023723244667053,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9195263981819152,0.4103816449642181,0.2878227233886719,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8978416919708252,0.3839424848556518,0.3649099767208099,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7465008497238159,0.21780426800251,0.9895230531692504,285.0165710449219,284.95001220703125,300.3856811523437,294.5817565917969,298.23907470703125,297.239990234375,285.0154113769531,1.0,0.564680814743042,0.4251170456409454,0.4251170456409454,1.0,1.0,-3.06752347946167,0.9718754887580872,2.0956480503082275,0.2804805636405945,0.9538987278938292,0.9538987278938292,0.0,128.90834045410156,142.0,58504.92578125,0.0,2318.116455078125,1.0,279.44158935546875,283.2525329589844,297.5834655761719,301.33074951171875,293.1499938964844,293.1499938964844,279.1499938964844,32752.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643375039100647,1.0,0.0,0.0,3.6708929538726807,3.670916795730591,8.991595450424938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.1201171875,0.0,1532.09912109375,1895.4371337890625,0.0,3069.6904296875,0.907695770263672,1.0,0.0,3.0,1.0,0.0
17843460,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9461041688919068,0.4530557692050934,0.4088925123214721,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.5656499862670898,0.5155643224716187,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9108507633209229,0.4103853404521942,0.2881040275096893,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8900664448738098,0.383801519870758,0.3651261031627655,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7403205037117004,0.2173906415700912,0.9890238046646118,284.906494140625,284.95001220703125,300.4290466308594,294.5502319335937,298.2398681640625,297.2230224609375,284.9084167480469,1.0,0.5690494775772095,0.4242636561393738,0.4242636561393738,1.0,1.0,-3.0819244384765625,0.9750999212265016,2.1068243980407715,0.2803801298141479,0.8611682653427124,0.8611682653427124,0.0,133.07347106933594,145.0,59272.37109375,0.0,2366.5126953125,1.0,279.157470703125,283.1221008300781,297.55059814453125,301.41607666015625,293.1499938964844,293.1499938964844,279.45001220703125,38382.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762677311897278,1.0,0.0,0.0,3.57187557220459,3.571899175643921,8.513064813087112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.6513671875,0.0,1465.4215087890625,1895.4371337890625,0.0,3181.593994140625,0.8900065422058105,1.0,0.0,3.0,1.0,0.0
17843520,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9461041688919068,0.4530557692050934,0.4088925123214721,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.5656499862670898,0.5155643224716187,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9108507633209229,0.4103853404521942,0.2881040275096893,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8900664448738098,0.383801519870758,0.3651261031627655,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7403205037117004,0.2173906415700912,0.9890238046646118,284.906494140625,284.95001220703125,300.4290466308594,294.5502319335937,298.2398681640625,297.2230224609375,284.9084167480469,1.0,0.5690494775772095,0.4242636561393738,0.4242636561393738,1.0,1.0,-3.0819244384765625,0.9750999212265016,2.1068243980407715,0.2803801298141479,0.8611682653427124,0.8611682653427124,0.0,133.07347106933594,145.0,59272.37109375,0.0,2366.5126953125,1.0,279.157470703125,283.1221008300781,297.55059814453125,301.41607666015625,293.1499938964844,293.1499938964844,279.45001220703125,38382.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762677311897278,1.0,0.0,0.0,3.57187557220459,3.571899175643921,8.513064813087112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.6513671875,0.0,1465.4215087890625,1895.4371337890625,0.0,3181.593994140625,0.8900065422058105,1.0,0.0,3.0,1.0,0.0
17843580,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375960230827332,0.4523876309394836,0.4081188142299652,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.5658665299415588,0.5269608497619629,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9042505621910096,0.4112538993358612,0.2886127829551697,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8837552070617676,0.3842928409576416,0.3655184507369995,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7352200746536255,0.2172911614179611,0.9886337518692015,285.0113220214844,284.95001220703125,300.4723815917969,294.5185241699219,298.2449645996094,297.21258544921875,285.0101623535156,1.0,0.5730211734771729,0.4234102368354797,0.4234102368354797,1.0,1.0,-3.0953073501586914,0.97787743806839,2.117429733276367,0.2800706028938293,0.959658980369568,0.959658980369568,0.0,136.78677368164062,148.0,58775.90234375,0.0,2411.045654296875,1.0,279.44189453125,283.236083984375,297.5198669433594,301.28564453125,293.1499938964844,293.1499938964844,279.1499938964844,32994.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868189811706543,1.0,0.0,0.0,3.7040610313415527,3.704085111618042,9.154814506473484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3388671875,0.0,1571.32666015625,1895.4371337890625,0.0,3105.829833984375,0.9153214693069458,1.0,0.0,3.0,1.0,0.0
17843640,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375960230827332,0.4523876309394836,0.4081188142299652,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.5658665299415588,0.5269608497619629,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9042505621910096,0.4112538993358612,0.2886127829551697,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8837552070617676,0.3842928409576416,0.3655184507369995,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7352200746536255,0.2172911614179611,0.9886337518692015,285.0113220214844,284.95001220703125,300.4723815917969,294.5185241699219,298.2449645996094,297.21258544921875,285.0101623535156,1.0,0.5730211734771729,0.4234102368354797,0.4234102368354797,1.0,1.0,-3.0953073501586914,0.97787743806839,2.117429733276367,0.2800706028938293,0.959658980369568,0.959658980369568,0.0,136.78677368164062,148.0,58775.90234375,0.0,2411.045654296875,1.0,279.44189453125,283.236083984375,297.5198669433594,301.28564453125,293.1499938964844,293.1499938964844,279.1499938964844,32994.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868189811706543,1.0,0.0,0.0,3.7040610313415527,3.704085111618042,9.154814506473484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.3388671875,0.0,1571.32666015625,1895.4371337890625,0.0,3105.829833984375,0.9153214693069458,1.0,0.0,3.0,1.0,0.0
17843700,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.933577299118042,0.4515470266342163,0.4077240526676178,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9990000128746032,0.565574586391449,0.5322973132133484,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.901399314403534,0.4113749861717224,0.2889011204242706,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8808873295783997,0.3842778205871582,0.3657431602478027,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7329017519950867,0.2170980721712112,0.9885517954826356,284.8764038085937,284.95001220703125,300.4939880371094,294.5026550292969,298.2456970214844,297.20489501953125,284.8728942871094,1.0,0.5749222636222839,0.4229835569858551,0.4229835569858551,1.0,1.0,-3.101770639419556,0.9791643023490906,2.1226062774658203,0.2800029218196869,0.8686882853507996,0.8686882853507996,0.0,138.5758056640625,148.0,59723.140625,0.0,2432.656494140625,1.0,279.1963195800781,283.0814514160156,297.5118713378906,301.46685791015625,293.1499938964844,293.1499938964844,279.1499938964844,37129.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846994042396545,1.0,0.0,0.0,3.680762529373169,3.680787086486816,9.040009558702876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.0830078125,0.0,1576.182373046875,1895.4371337890625,0.0,3260.604248046875,0.9107666611671448,1.0,0.0,3.0,1.0,0.0
17843760,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9274410009384156,0.4505258202552795,0.4068997800350189,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9979369640350342,0.5650757551193237,0.5356355309486389,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8968424797058105,0.4113351106643677,0.2889519333839416,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8763971924781799,0.384108692407608,0.3656997382640838,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7293526530265808,0.2167895585298538,0.9877328872680664,284.90008544921875,284.95001220703125,300.5155029296875,294.48681640625,298.2451171875,297.1955871582031,284.90185546875,1.0,0.5765487551689148,0.42256960272789,0.42256960272789,1.0,1.0,-3.1038312911987305,0.9788508415222168,2.1249804496765137,0.27948659658432,0.8624327778816223,0.8624327778816223,0.0,140.96878051757812,151.0,59435.5078125,0.0,2449.21044921875,1.0,279.1574401855469,283.1059265136719,297.4869689941406,301.36492919921875,293.1499938964844,293.1499938964844,279.45001220703125,38674.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795682191848755,1.0,0.0,0.0,3.596301555633545,3.596325635910034,8.629895091871731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.0185546875,0.0,1493.96044921875,1895.4371337890625,0.0,3212.5341796875,0.8955868482589722,1.0,0.0,3.0,1.0,0.0
17843820,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9169383645057678,0.4498239457607269,0.4061388969421386,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9913514852523804,0.5661449432373047,0.5362404584884644,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8890324831008911,0.4122688174247741,0.2895387411117553,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8686206340789795,0.3845458030700683,0.3660863935947418,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7230560779571533,0.2166216820478439,0.9872208833694458,285.003173828125,284.95001220703125,300.5581970214844,294.4554138183594,298.25421142578125,297.1924133300781,285.0014038085937,1.0,0.579184353351593,0.4217416942119598,0.4217416942119598,1.0,1.0,-3.1041924953460693,0.9768835306167604,2.127309083938598,0.277404636144638,0.9546955823898317,0.9546955823898317,0.0,145.39686584472656,154.0,58694.640625,0.0,2473.362548828125,1.0,279.4428405761719,283.2219543457031,297.45623779296875,301.2193908691406,293.1499938964844,293.1499938964844,279.1499938964844,33331.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701732158660889,1.0,0.0,0.0,3.7142255306243896,3.714249610900879,9.205128321809752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.068359375,0.0,1585.4827880859375,1895.4371337890625,0.0,3124.435791015625,0.9175705909729004,1.0,0.0,3.0,1.0,0.0
17843880,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9169383645057678,0.4498239457607269,0.4061388969421386,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9913514852523804,0.5661449432373047,0.5362404584884644,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8890324831008911,0.4122688174247741,0.2895387411117553,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8686206340789795,0.3845458030700683,0.3660863935947418,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7230560779571533,0.2166216820478439,0.9872208833694458,285.003173828125,284.95001220703125,300.5581970214844,294.4554138183594,298.25421142578125,297.1924133300781,285.0014038085937,1.0,0.579184353351593,0.4217416942119598,0.4217416942119598,1.0,1.0,-3.1041924953460693,0.9768835306167604,2.127309083938598,0.277404636144638,0.9546955823898317,0.9546955823898317,0.0,145.39686584472656,154.0,58694.640625,0.0,2473.362548828125,1.0,279.4428405761719,283.2219543457031,297.45623779296875,301.2193908691406,293.1499938964844,293.1499938964844,279.1499938964844,33331.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701732158660889,1.0,0.0,0.0,3.7142255306243896,3.714249610900879,9.205128321809752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.068359375,0.0,1585.4827880859375,1895.4371337890625,0.0,3124.435791015625,0.9175705909729004,1.0,0.0,3.0,1.0,0.0
17843940,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9077200293540956,0.4479821920394897,0.4049358665943146,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.985449194908142,0.5669784545898438,0.5373327732086182,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.882188081741333,0.4124516546726227,0.2899498641490936,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.861833930015564,0.3843449652194977,0.3662530779838562,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7173773050308228,0.2161132842302322,0.9862651228904724,284.89678955078125,284.95001220703125,300.6003112792969,294.424560546875,298.2606201171875,297.1858825683594,284.89874267578125,1.0,0.5814389586448669,0.4209137856960296,0.4209137856960296,1.0,1.0,-3.1036124229431152,0.9745529294013976,2.1290595531463623,0.2753816843032837,0.8561096787452698,0.8561096787452698,0.0,149.44175720214844,157.0,59140.96484375,0.0,2493.686279296875,1.0,279.15728759765625,283.1002502441406,297.42401123046875,301.2840576171875,293.1499938964844,293.1499938964844,279.45001220703125,39143.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803200721740723,1.0,0.0,0.0,3.583094596862793,3.583118438720703,8.566626661377086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.978515625,0.0,1483.08740234375,1895.4371337890625,0.0,3219.580322265625,0.8930878043174744,1.0,0.0,3.0,1.0,0.0
17844000,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9077200293540956,0.4479821920394897,0.4049358665943146,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.985449194908142,0.5669784545898438,0.5373327732086182,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.882188081741333,0.4124516546726227,0.2899498641490936,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.861833930015564,0.3843449652194977,0.3662530779838562,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7173773050308228,0.2161132842302322,0.9862651228904724,284.89678955078125,284.95001220703125,300.6003112792969,294.424560546875,298.2606201171875,297.1858825683594,284.89874267578125,1.0,0.5814389586448669,0.4209137856960296,0.4209137856960296,1.0,1.0,-3.1036124229431152,0.9745529294013976,2.1290595531463623,0.2753816843032837,0.8561096787452698,0.8561096787452698,0.0,149.44175720214844,157.0,59140.96484375,0.0,2493.686279296875,1.0,279.15728759765625,283.1002502441406,297.42401123046875,301.2840576171875,293.1499938964844,293.1499938964844,279.45001220703125,39143.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803200721740723,1.0,0.0,0.0,3.583094596862793,3.583118438720703,8.566626661377086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.978515625,0.0,1483.08740234375,1895.4371337890625,0.0,3219.580322265625,0.8930878043174744,1.0,0.0,3.0,1.0,0.0
17844060,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9016072750091552,0.4473681151866913,0.4042061567306518,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9814431071281432,0.56902676820755,0.5390655398368835,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8776654005050659,0.413562923669815,0.2906166315078735,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8572003245353699,0.3848285973072052,0.3666280210018158,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.713201642036438,0.2160118073225021,0.9857613444328308,285.0028991699219,284.95001220703125,300.64166259765625,294.39453125,298.2745361328125,297.189453125,285.0018920898437,1.0,0.5835310816764832,0.420352965593338,0.420352965593338,1.0,1.0,-3.105456829071045,0.9737756252288818,2.131681203842163,0.2741891741752624,0.9494813084602356,0.9494813084602356,0.0,152.58212280273438,160.0,58429.59765625,0.0,2513.856201171875,1.0,279.4419250488281,283.218994140625,297.3951416015625,301.1400451660156,293.1499938964844,293.1499938964844,279.1499938964844,33465.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870688796043396,1.0,0.0,0.0,3.698553085327149,3.6985771656036377,9.127608109338324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.509765625,0.0,1568.6455078125,1895.4371337890625,0.0,3129.27197265625,0.9144155979156494,1.0,0.0,3.0,1.0,0.0
17844120,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9016072750091552,0.4473681151866913,0.4042061567306518,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9814431071281432,0.56902676820755,0.5390655398368835,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8776654005050659,0.413562923669815,0.2906166315078735,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8572003245353699,0.3848285973072052,0.3666280210018158,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.713201642036438,0.2160118073225021,0.9857613444328308,285.0028991699219,284.95001220703125,300.64166259765625,294.39453125,298.2745361328125,297.189453125,285.0018920898437,1.0,0.5835310816764832,0.420352965593338,0.420352965593338,1.0,1.0,-3.105456829071045,0.9737756252288818,2.131681203842163,0.2741891741752624,0.9494813084602356,0.9494813084602356,0.0,152.58212280273438,160.0,58429.59765625,0.0,2513.856201171875,1.0,279.4419250488281,283.218994140625,297.3951416015625,301.1400451660156,293.1499938964844,293.1499938964844,279.1499938964844,33465.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870688796043396,1.0,0.0,0.0,3.698553085327149,3.6985771656036377,9.127608109338324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.509765625,0.0,1568.6455078125,1895.4371337890625,0.0,3129.27197265625,0.9144155979156494,1.0,0.0,3.0,1.0,0.0
17844180,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.894967257976532,0.4456032216548919,0.4030406773090362,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.976775050163269,0.5701954960823059,0.54054194688797,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8726718425750732,0.4139219224452972,0.2911272943019867,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8521457314491272,0.384659081697464,0.366796612739563,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7084990739822388,0.215564876794815,0.9849538803100586,284.8998413085937,284.95001220703125,300.6820678710937,294.36553955078125,298.2828063964844,297.1853942871094,284.9017028808594,1.0,0.5855286717414856,0.4197921454906463,0.4197921454906463,1.0,1.0,-3.105684280395508,0.9724134206771852,2.1332709789276123,0.2729743123054504,0.8544924855232239,0.8544924855232239,0.0,156.00238037109375,163.0,58908.08203125,0.0,2532.4169921875,1.0,279.1573791503906,283.09912109375,297.364990234375,301.2084350585937,293.1499938964844,293.1499938964844,279.45001220703125,39076.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809120059013367,1.0,0.0,0.0,3.570284128189087,3.570307970046997,8.505480764142703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1787109375,0.0,1468.788818359375,1895.4371337890625,0.0,3225.126708984375,0.8902286887168884,1.0,0.0,3.0,1.0,0.0
17844240,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.894967257976532,0.4456032216548919,0.4030406773090362,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.976775050163269,0.5701954960823059,0.54054194688797,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8726718425750732,0.4139219224452972,0.2911272943019867,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8521457314491272,0.384659081697464,0.366796612739563,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7084990739822388,0.215564876794815,0.9849538803100586,284.8998413085937,284.95001220703125,300.6820678710937,294.36553955078125,298.2828063964844,297.1853942871094,284.9017028808594,1.0,0.5855286717414856,0.4197921454906463,0.4197921454906463,1.0,1.0,-3.105684280395508,0.9724134206771852,2.1332709789276123,0.2729743123054504,0.8544924855232239,0.8544924855232239,0.0,156.00238037109375,163.0,58908.08203125,0.0,2532.4169921875,1.0,279.1573791503906,283.09912109375,297.364990234375,301.2084350585937,293.1499938964844,293.1499938964844,279.45001220703125,39076.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809120059013367,1.0,0.0,0.0,3.570284128189087,3.570307970046997,8.505480764142703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.1787109375,0.0,1468.788818359375,1895.4371337890625,0.0,3225.126708984375,0.8902286887168884,1.0,0.0,3.0,1.0,0.0
17844300,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8919359445571899,0.4452396333217621,0.4024872481822967,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9746224880218506,0.5712001323699951,0.5412915945053101,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.87043696641922,0.4144704341888428,0.2913855016231537,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8498522043228149,0.3848415017127991,0.3668547868728637,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7062489986419678,0.2154848277568817,0.984407126903534,285.0170593261719,284.95001220703125,300.70184326171875,294.3515319824219,298.28924560546875,297.1868591308594,285.0190124511719,1.0,0.5864598155021667,0.4195117354393005,0.4195117354393005,1.0,1.0,-3.105637311935425,0.9716809391975404,2.1339564323425293,0.2722344398498535,0.9354283809661864,0.9354283809661864,0.0,157.59535217285156,163.0,58107.82421875,0.0,2540.776123046875,1.0,279.3997802734375,283.2292175292969,297.34332275390625,301.00799560546875,293.1499938964844,293.1499938964844,279.45001220703125,34171.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654525876045227,1.0,0.0,0.0,3.620864391326904,3.620887756347656,8.748181699047564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.1201171875,0.0,1487.4249267578125,1895.4371337890625,0.0,3080.1513671875,0.899202823638916,1.0,0.0,3.0,1.0,0.0
