time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.889965832233429,0.4450293183326721,0.4023351073265075,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9733901619911194,0.5723506808280945,0.5423996448516846,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8691719770431519,0.4151825904846191,0.2918910980224609,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8484306931495667,0.3851551711559295,0.3671703636646271,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7047861814498901,0.2155014723539352,0.9845818877220154,285.00457763671875,284.95001220703125,300.7213439941406,294.3379211425781,298.2967834472656,297.1899719238281,285.00299072265625,1.0,0.5875030755996704,0.4192256331443786,0.4192256331443786,1.0,1.0,-3.1079819202423096,0.9718028903007508,2.136178970336914,0.271853506565094,0.9481624960899352,0.9481624960899352,0.0,158.846923828125,166.0,58231.66796875,0.0,2551.92724609375,1.0,279.44256591796875,283.21588134765625,297.33856201171875,301.0687255859375,293.1499938964844,293.1499938964844,279.1499938964844,33315.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711814880371094,1.0,0.0,0.0,3.69045662879944,3.6904804706573486,9.087689818443324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.296875,0.0,1558.339599609375,1895.4371337890625,0.0,3133.8935546875,0.9123013019561768,1.0,0.0,3.0,1.0,0.0
17844420,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8840656280517578,0.4433121383190155,0.4012111127376556,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9690513014793396,0.5735260844230652,0.5438982248306274,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8649447560310364,0.4156609177589416,0.2924866080284118,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8440682291984558,0.3850019872188568,0.3673506677150726,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7004789710044861,0.2150798439979553,0.9838785529136658,284.9008178710937,284.95001220703125,300.75933837890625,294.3119201660156,298.3043518066406,297.1861572265625,284.90264892578125,1.0,0.5894485116004944,0.4186534285545349,0.4186534285545349,1.0,1.0,-3.108527421951294,0.9705228209495544,2.1380045413970947,0.2706412076950073,0.8534871339797974,0.8534871339797974,0.0,162.11863708496094,169.0,58726.17578125,0.0,2570.332275390625,1.0,279.157470703125,283.09588623046875,297.3113708496094,301.1418151855469,293.1499938964844,293.1499938964844,279.45001220703125,39021.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815449476242065,1.0,0.0,0.0,3.5623128414154053,3.5623364448547363,8.467542897960811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.119140625,0.0,1459.8468017578125,1895.4371337890625,0.0,3231.057861328125,0.8884146809577942,1.0,0.0,3.0,1.0,0.0
17844480,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8840656280517578,0.4433121383190155,0.4012111127376556,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9690513014793396,0.5735260844230652,0.5438982248306274,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8649447560310364,0.4156609177589416,0.2924866080284118,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8440682291984558,0.3850019872188568,0.3673506677150726,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7004789710044861,0.2150798439979553,0.9838785529136658,284.9008178710937,284.95001220703125,300.75933837890625,294.3119201660156,298.3043518066406,297.1861572265625,284.90264892578125,1.0,0.5894485116004944,0.4186534285545349,0.4186534285545349,1.0,1.0,-3.108527421951294,0.9705228209495544,2.1380045413970947,0.2706412076950073,0.8534871339797974,0.8534871339797974,0.0,162.11863708496094,169.0,58726.17578125,0.0,2570.332275390625,1.0,279.157470703125,283.09588623046875,297.3113708496094,301.1418151855469,293.1499938964844,293.1499938964844,279.45001220703125,39021.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815449476242065,1.0,0.0,0.0,3.5623128414154053,3.5623364448547363,8.467542897960811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.119140625,0.0,1459.8468017578125,1895.4371337890625,0.0,3231.057861328125,0.8884146809577942,1.0,0.0,3.0,1.0,0.0
17844540,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795690536499023,0.4427757561206817,0.4005459249019623,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.965871512889862,0.5756611824035645,0.5457445383071899,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8619550466537476,0.4170167148113251,0.2933252155780792,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8408046364784241,0.3855155706405639,0.3677419126033783,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6971087455749512,0.2150343358516693,0.983587682247162,285.0041198730469,284.95001220703125,300.7958374023437,294.287841796875,298.3175048828125,297.1909484863281,285.0030517578125,1.0,0.5914028882980347,0.4180811941623688,0.4180811941623688,1.0,1.0,-3.1110684871673584,0.9699801206588744,2.1410882472991943,0.2695104777812958,0.9464628100395204,0.9464628100395204,0.0,164.8898468017578,172.0,58066.6484375,0.0,2589.970703125,1.0,279.4417724609375,283.2118835449219,297.2884521484375,301.0071105957031,293.1499938964844,293.1499938964844,279.1499938964844,33359.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717505931854248,1.0,0.0,0.0,3.6824116706848153,3.6824355125427246,9.048111451193108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.2568359375,0.0,1549.595947265625,1895.4371337890625,0.0,3139.2314453125,0.9107067584991456,1.0,0.0,3.0,1.0,0.0
17844600,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8795690536499023,0.4427757561206817,0.4005459249019623,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.965871512889862,0.5756611824035645,0.5457445383071899,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8619550466537476,0.4170167148113251,0.2933252155780792,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8408046364784241,0.3855155706405639,0.3677419126033783,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6971087455749512,0.2150343358516693,0.983587682247162,285.0041198730469,284.95001220703125,300.7958374023437,294.287841796875,298.3175048828125,297.1909484863281,285.0030517578125,1.0,0.5914028882980347,0.4180811941623688,0.4180811941623688,1.0,1.0,-3.1110684871673584,0.9699801206588744,2.1410882472991943,0.2695104777812958,0.9464628100395204,0.9464628100395204,0.0,164.8898468017578,172.0,58066.6484375,0.0,2589.970703125,1.0,279.4417724609375,283.2118835449219,297.2884521484375,301.0071105957031,293.1499938964844,293.1499938964844,279.1499938964844,33359.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717505931854248,1.0,0.0,0.0,3.6824116706848153,3.6824355125427246,9.048111451193108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.2568359375,0.0,1549.595947265625,1895.4371337890625,0.0,3139.2314453125,0.9107067584991456,1.0,0.0,3.0,1.0,0.0
17844660,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8741421699523926,0.4411075115203857,0.3994534313678741,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9616550803184508,0.5768066644668579,0.5472081899642944,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8581833243370056,0.417586475610733,0.2939758002758026,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8368496298789978,0.3853835761547088,0.3679350912570953,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6931073069572449,0.2146285474300384,0.9829397797584534,284.9013977050781,284.95001220703125,300.8306884765625,294.2659912109375,298.3240051269531,297.1871337890625,284.9031677246094,1.0,0.5933412313461304,0.4174945056438446,0.4174945056438446,1.0,1.0,-3.11175799369812,0.9687135219573976,2.1430444717407227,0.2682403922080993,0.852733850479126,0.852733850479126,0.0,168.13229370117188,175.0,58579.01171875,0.0,2608.526123046875,1.0,279.1575012207031,283.09234619140625,297.2653503417969,301.0845947265625,293.1499938964844,293.1499938964844,279.45001220703125,38990.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819794654846191,1.0,0.0,0.0,3.5566537380218506,3.5566773414611816,8.440661076747347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.064453125,0.0,1453.580810546875,1895.4371337890625,0.0,3235.128662109375,0.8871458172798157,1.0,0.0,3.0,1.0,0.0
17844720,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8741421699523926,0.4411075115203857,0.3994534313678741,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9616550803184508,0.5768066644668579,0.5472081899642944,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8581833243370056,0.417586475610733,0.2939758002758026,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8368496298789978,0.3853835761547088,0.3679350912570953,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.6931073069572449,0.2146285474300384,0.9829397797584534,284.9013977050781,284.95001220703125,300.8306884765625,294.2659912109375,298.3240051269531,297.1871337890625,284.9031677246094,1.0,0.5933412313461304,0.4174945056438446,0.4174945056438446,1.0,1.0,-3.11175799369812,0.9687135219573976,2.1430444717407227,0.2682403922080993,0.852733850479126,0.852733850479126,0.0,168.13229370117188,175.0,58579.01171875,0.0,2608.526123046875,1.0,279.1575012207031,283.09234619140625,297.2653503417969,301.0845947265625,293.1499938964844,293.1499938964844,279.45001220703125,38990.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819794654846191,1.0,0.0,0.0,3.5566537380218506,3.5566773414611816,8.440661076747347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.064453125,0.0,1453.580810546875,1895.4371337890625,0.0,3235.128662109375,0.8871458172798157,1.0,0.0,3.0,1.0,0.0
17844780,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.870025098323822,0.4406134486198425,0.3988272249698639,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9585973024368286,0.578913688659668,0.549027144908905,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8555583953857422,0.4190453588962555,0.2948847115039825,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8338923454284668,0.3859206736087799,0.3683474659919739,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6899813413619995,0.2145952135324478,0.9827039241790771,285.0042419433594,284.95001220703125,300.8637084960937,294.2466125488281,298.3361511230469,297.192138671875,285.003173828125,1.0,0.5952991843223572,0.4169078171253204,0.4169078171253204,1.0,1.0,-3.1144890785217285,0.9681980013847352,2.1462910175323486,0.2670507431030273,0.9455546736717224,0.9455546736717224,0.0,170.88427734375,178.0,57937.1953125,0.0,2628.484619140625,1.0,279.4417419433594,283.2080993652344,297.2471618652344,300.95562744140625,293.1499938964844,293.1499938964844,279.1499938964844,33333.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720043301582336,1.0,0.0,0.0,3.677828550338745,3.6778523921966553,9.025603162626794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.6904296875,0.0,1544.248779296875,1895.4371337890625,0.0,3141.611328125,0.9096577167510986,1.0,0.0,3.0,1.0,0.0
17844840,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.870025098323822,0.4406134486198425,0.3988272249698639,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9585973024368286,0.578913688659668,0.549027144908905,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8555583953857422,0.4190453588962555,0.2948847115039825,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8338923454284668,0.3859206736087799,0.3683474659919739,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6899813413619995,0.2145952135324478,0.9827039241790771,285.0042419433594,284.95001220703125,300.8637084960937,294.2466125488281,298.3361511230469,297.192138671875,285.003173828125,1.0,0.5952991843223572,0.4169078171253204,0.4169078171253204,1.0,1.0,-3.1144890785217285,0.9681980013847352,2.1462910175323486,0.2670507431030273,0.9455546736717224,0.9455546736717224,0.0,170.88427734375,178.0,57937.1953125,0.0,2628.484619140625,1.0,279.4417419433594,283.2080993652344,297.2471618652344,300.95562744140625,293.1499938964844,293.1499938964844,279.1499938964844,33333.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720043301582336,1.0,0.0,0.0,3.677828550338745,3.6778523921966553,9.025603162626794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.6904296875,0.0,1544.248779296875,1895.4371337890625,0.0,3141.611328125,0.9096577167510986,1.0,0.0,3.0,1.0,0.0
17844900,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8679498434066772,0.4398788809776306,0.3985098302364349,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.957015097141266,0.5795496106147766,0.5499396324157715,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8542489409446716,0.4194470047950744,0.2953651845455169,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8324206471443176,0.3859336674213409,0.3685906827449798,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6884452700614929,0.2144473046064376,0.9827787280082704,284.8731689453125,284.95001220703125,300.8794860839844,294.23797607421875,298.33953857421875,297.1911315917969,284.8702087402344,1.0,0.5963333249092102,0.4166144728660583,0.4166144728660583,1.0,1.0,-3.1161701679229736,0.9680458903312684,2.1481242179870605,0.2665961682796478,0.8552772998809814,0.8552772998809814,0.0,172.3265838623047,178.0,58787.73046875,0.0,2639.43896484375,1.0,279.1970520019531,283.059326171875,297.2466735839844,301.13824462890625,293.1499938964844,293.1499938964844,279.1499938964844,37707.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882681131362915,1.0,0.0,0.0,3.6434383392333984,3.643462657928467,8.857601869749487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.0712890625,0.0,1538.634521484375,1895.4371337890625,0.0,3294.007568359375,0.9027235507965088,1.0,0.0,3.0,1.0,0.0
17844960,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8650220632553101,0.438996285200119,0.3977775871753692,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9545039534568788,0.580027163028717,0.5504608750343323,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.852179765701294,0.4197184145450592,0.2956058084964752,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8302587270736694,0.3858144879341125,0.3685635030269623,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6862474679946899,0.2142015546560287,0.9821056723594666,284.9017028808594,284.95001220703125,300.89471435546875,294.23004150390625,298.3414611816406,297.1883850097656,284.9035949707031,1.0,0.5972452163696289,0.4163290560245514,0.4163290560245514,1.0,1.0,-3.115365982055664,0.9670146107673644,2.1483514308929443,0.2657740712165832,0.8522163033485413,0.8522163033485413,0.0,174.1151580810547,181.0,58466.0859375,0.0,2647.37451171875,1.0,279.1577453613281,283.0890197753906,297.2294311523437,301.039794921875,293.1499938964844,293.1499938964844,279.45001220703125,38973.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821864724159241,1.0,0.0,0.0,3.5529282093048096,3.5529518127441406,8.422987889389333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.46875,0.0,1449.4888916015625,1895.4371337890625,0.0,3237.06787109375,0.8863002061843872,1.0,0.0,3.0,1.0,0.0
17845020,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8612346053123474,0.4385447204113006,0.3971907198429107,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9515576362609864,0.5821043848991394,0.552250862121582,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8498596549034119,0.4212815165519714,0.2965873777866363,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8275359869003296,0.38637775182724,0.3690001368522644,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6833327412605286,0.2141786068677902,0.9819173216819764,285.00457763671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3524780273437,297.193603515625,285.0035705566406,1.0,0.5992140173912048,0.4157582819461822,0.4157582819461822,1.0,1.0,-3.118283033370972,0.9666031002998352,2.151679992675781,0.264597624540329,0.9453109502792358,0.9453109502792358,0.0,176.86282348632812,184.0,57847.3046875,0.0,2667.731689453125,1.0,279.44171142578125,283.204833984375,297.217041015625,300.9176025390625,293.1499938964844,293.1499938964844,279.1499938964844,33306.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719869256019592,1.0,0.0,0.0,3.675279140472412,3.675302982330322,9.013095336740662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.732421875,0.0,1541.1787109375,1895.4371337890625,0.0,3141.447998046875,0.9090680480003356,1.0,0.0,3.0,1.0,0.0
17845080,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8612346053123474,0.4385447204113006,0.3971907198429107,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9515576362609864,0.5821043848991394,0.552250862121582,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8498596549034119,0.4212815165519714,0.2965873777866363,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8275359869003296,0.38637775182724,0.3690001368522644,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6833327412605286,0.2141786068677902,0.9819173216819764,285.00457763671875,284.95001220703125,300.9235534667969,294.2165832519531,298.3524780273437,297.193603515625,285.0035705566406,1.0,0.5992140173912048,0.4157582819461822,0.4157582819461822,1.0,1.0,-3.118283033370972,0.9666031002998352,2.151679992675781,0.264597624540329,0.9453109502792358,0.9453109502792358,0.0,176.86282348632812,184.0,57847.3046875,0.0,2667.731689453125,1.0,279.44171142578125,283.204833984375,297.217041015625,300.9176025390625,293.1499938964844,293.1499938964844,279.1499938964844,33306.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719869256019592,1.0,0.0,0.0,3.675279140472412,3.675302982330322,9.013095336740662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.732421875,0.0,1541.1787109375,1895.4371337890625,0.0,3141.447998046875,0.9090680480003356,1.0,0.0,3.0,1.0,0.0
17845140,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.856605589389801,0.436974823474884,0.3961817026138305,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9475886225700378,0.5831819176673889,0.5536520481109619,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8468121886253357,0.422052800655365,0.2973766624927521,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8241474032402039,0.386297196149826,0.3692401945590973,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6798385381698608,0.2137952446937561,0.9813641905784608,284.9022827148437,284.95001220703125,300.95001220703125,294.2065124511719,298.3563537597656,297.1898498535156,284.904052734375,1.0,0.6011714339256287,0.4151874780654907,0.4151874780654907,1.0,1.0,-3.1193346977233887,0.9655020833015442,2.1538326740264893,0.2633129358291626,0.8524294495582581,0.8524294495582581,0.0,180.09286499023438,187.0,58402.25,0.0,2686.99560546875,1.0,279.1575622558594,283.0858764648437,297.20574951171875,301.0093688964844,293.1499938964844,293.1499938964844,279.45001220703125,38925.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820465803146362,1.0,0.0,0.0,3.551818609237671,3.551842212677002,8.417727599407954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.0205078125,0.0,1447.9554443359375,1895.4371337890625,0.0,3235.75732421875,0.8860235810279846,1.0,0.0,3.0,1.0,0.0
17845200,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.856605589389801,0.436974823474884,0.3961817026138305,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9475886225700378,0.5831819176673889,0.5536520481109619,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8468121886253357,0.422052800655365,0.2973766624927521,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8241474032402039,0.386297196149826,0.3692401945590973,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6798385381698608,0.2137952446937561,0.9813641905784608,284.9022827148437,284.95001220703125,300.95001220703125,294.2065124511719,298.3563537597656,297.1898498535156,284.904052734375,1.0,0.6011714339256287,0.4151874780654907,0.4151874780654907,1.0,1.0,-3.1193346977233887,0.9655020833015442,2.1538326740264893,0.2633129358291626,0.8524294495582581,0.8524294495582581,0.0,180.09286499023438,187.0,58402.25,0.0,2686.99560546875,1.0,279.1575622558594,283.0858764648437,297.20574951171875,301.0093688964844,293.1499938964844,293.1499938964844,279.45001220703125,38925.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820465803146362,1.0,0.0,0.0,3.551818609237671,3.551842212677002,8.417727599407954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.0205078125,0.0,1447.9554443359375,1895.4371337890625,0.0,3235.75732421875,0.8860235810279846,1.0,0.0,3.0,1.0,0.0
17845260,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8613533973693848,0.4406313002109527,0.3983186483383178,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9545049071311952,0.5894635915756226,0.5583218336105347,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8528868556022644,0.4279610216617584,0.3005949258804321,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8294897675514221,0.3912561535835266,0.3727127015590668,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6863270401954651,0.2184589654207229,0.9964526295661926,285.0311889648437,284.95001220703125,300.9741516113281,294.1976013183594,298.3963317871094,297.23614501953125,285.0311584472656,1.0,0.6050202250480652,0.414643794298172,0.414643794298172,1.0,1.0,-3.1536545753479004,0.976511776447296,2.17714262008667,0.266017884016037,0.9703519344329834,0.9703519344329834,0.0,178.83578491210938,190.0,58380.7421875,0.0,2748.697021484375,1.0,279.4417724609375,283.2170715332031,297.19927978515625,300.91845703125,293.1499938964844,293.1499938964844,279.1499938964844,32496.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738930225372314,1.0,0.0,0.0,3.6967906951904297,3.69681453704834,9.11891163468681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.171875,0.0,1559.3011474609375,1895.4371337890625,0.0,3159.325439453125,0.9135202169418336,1.0,0.0,3.0,1.0,0.0
17845320,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8613533973693848,0.4406313002109527,0.3983186483383178,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9545049071311952,0.5894635915756226,0.5583218336105347,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8528868556022644,0.4279610216617584,0.3005949258804321,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8294897675514221,0.3912561535835266,0.3727127015590668,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6863270401954651,0.2184589654207229,0.9964526295661926,285.0311889648437,284.95001220703125,300.9741516113281,294.1976013183594,298.3963317871094,297.23614501953125,285.0311584472656,1.0,0.6050202250480652,0.414643794298172,0.414643794298172,1.0,1.0,-3.1536545753479004,0.976511776447296,2.17714262008667,0.266017884016037,0.9703519344329834,0.9703519344329834,0.0,178.83578491210938,190.0,58380.7421875,0.0,2748.697021484375,1.0,279.4417724609375,283.2170715332031,297.19927978515625,300.91845703125,293.1499938964844,293.1499938964844,279.1499938964844,32496.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738930225372314,1.0,0.0,0.0,3.6967906951904297,3.69681453704834,9.11891163468681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.171875,0.0,1559.3011474609375,1895.4371337890625,0.0,3159.325439453125,0.9135202169418336,1.0,0.0,3.0,1.0,0.0
17845380,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8613964319229126,0.4410487115383148,0.399381011724472,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9559696912765504,0.5927874445915222,0.5621221661567688,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8546160459518433,0.4310797154903412,0.3032353818416595,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8308149576187134,0.3936500251293182,0.3755744695663452,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.689141571521759,0.2210464477539062,1.0104964971542358,284.91607666015625,284.95001220703125,300.9961853027344,294.1873779296875,298.4129638671875,297.2504272460937,284.9179382324219,1.0,0.609764039516449,0.4141000807285309,0.4141000807285309,1.0,1.0,-3.18302583694458,0.9856388568878174,2.1973869800567627,0.2688160836696625,0.8854069113731384,0.8854069113731384,0.0,180.6425323486328,193.0,59758.796875,0.0,2818.005126953125,1.0,279.1568603515625,283.0726013183594,297.18896484375,301.0686950683594,293.1499938964844,293.1499938964844,279.45001220703125,37405.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888975203037262,1.0,0.0,0.0,3.6462981700897217,3.646322250366211,8.871511454344727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.001953125,0.0,1539.55908203125,1895.4371337890625,0.0,3300.622314453125,0.9055945873260498,1.0,0.0,3.0,1.0,0.0
17845440,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8613964319229126,0.4410487115383148,0.399381011724472,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9559696912765504,0.5927874445915222,0.5621221661567688,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8546160459518433,0.4310797154903412,0.3032353818416595,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8308149576187134,0.3936500251293182,0.3755744695663452,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.689141571521759,0.2210464477539062,1.0104964971542358,284.91607666015625,284.95001220703125,300.9961853027344,294.1873779296875,298.4129638671875,297.2504272460937,284.9179382324219,1.0,0.609764039516449,0.4141000807285309,0.4141000807285309,1.0,1.0,-3.18302583694458,0.9856388568878174,2.1973869800567627,0.2688160836696625,0.8854069113731384,0.8854069113731384,0.0,180.6425323486328,193.0,59758.796875,0.0,2818.005126953125,1.0,279.1568603515625,283.0726013183594,297.18896484375,301.0686950683594,293.1499938964844,293.1499938964844,279.45001220703125,37405.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888975203037262,1.0,0.0,0.0,3.6462981700897217,3.646322250366211,8.871511454344727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.001953125,0.0,1539.55908203125,1895.4371337890625,0.0,3300.622314453125,0.9055945873260498,1.0,0.0,3.0,1.0,0.0
17845500,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8599220514297485,0.4413801729679107,0.3995103240013122,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9549596309661864,0.5944642424583435,0.5635676383972168,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8539939522743225,0.4326153099536896,0.3042310774326324,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8300460577011108,0.3946981728076935,0.3765287399291992,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6889370083808899,0.2220405489206314,1.0152403116226196,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4198913574219,297.2562255859375,285.0418395996094,1.0,0.6119753122329712,0.4138282239437103,0.4138282239437103,1.0,1.0,-3.1929664611816406,0.988494634628296,2.2044718265533447,0.2694068253040313,0.9760485291481018,0.9760485291481018,0.0,182.3258209228516,193.0,59135.16796875,0.0,2847.566650390625,1.0,279.4022521972656,283.20721435546875,297.1750183105469,300.88983154296875,293.1499938964844,293.1499938964844,279.45001220703125,33313.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746815919876099,1.0,0.0,0.0,3.7073874473571777,3.707411527633667,9.171264423457616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.8583984375,0.0,1577.538330078125,1895.4371337890625,0.0,3166.72119140625,0.91786926984787,1.0,0.0,3.0,1.0,0.0
17845560,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.858925998210907,0.4418095648288727,0.3999494910240173,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9544054865837096,0.5962098240852356,0.5652658343315125,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8537615537643433,0.4342151880264282,0.3053843080997467,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8295891284942627,0.3957688510417938,0.3776029050350189,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.6889139413833618,0.2229719460010528,1.0198465585708618,285.03253173828125,284.95001220703125,301.0162048339844,294.1759033203125,298.426025390625,297.2623596191406,285.0310363769531,1.0,0.6142049431800842,0.4132313132286072,0.4132313132286072,1.0,1.0,-3.203753471374512,0.9908387660980223,2.2129147052764893,0.2693116962909698,1.0,1.0,0.0,183.8512725830078,196.0,59474.984375,0.0,2878.190673828125,1.0,279.4431457519531,283.1961669921875,297.177734375,300.9731140136719,293.1499938964844,293.1499938964844,279.1499938964844,32486.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881461501121521,1.0,0.0,0.0,3.790038824081421,3.790063619613648,9.584746294422075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9473.951171875,0.0,1667.326904296875,1895.4371337890625,0.0,3230.275634765625,0.934271275997162,1.0,0.0,3.0,1.0,0.0
17845620,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.854653000831604,0.441040962934494,0.3997872173786163,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.950705587863922,0.5981534123420715,0.5676274299621582,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8511625528335571,0.4360957741737366,0.3070462644100189,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8267123699188232,0.3967577815055847,0.3789852261543274,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6867698431015015,0.2239434719085693,1.026078462600708,284.89764404296875,284.95001220703125,301.0342102050781,294.1632385253906,298.4269714355469,297.2600402832031,284.8992614746094,1.0,0.6181960701942444,0.4120374619960785,0.4120374619960785,1.0,1.0,-3.2175652980804443,0.9925935864448548,2.2249717712402344,0.2680845260620117,0.8950788378715515,0.8950788378715515,0.0,187.95721435546875,199.0,60548.34765625,0.0,2929.489013671875,1.0,279.1571044921875,283.04010009765625,297.1640930175781,301.0988464355469,293.1499938964844,293.1499938964844,279.45001220703125,37872.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945435881614685,1.0,0.0,0.0,3.725179672241211,3.725204944610596,9.259504736292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.2109375,0.0,1632.725830078125,1895.4371337890625,0.0,3352.671630859375,0.923401176929474,1.0,0.0,3.0,1.0,0.0
17845680,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.854653000831604,0.441040962934494,0.3997872173786163,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.950705587863922,0.5981534123420715,0.5676274299621582,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8511625528335571,0.4360957741737366,0.3070462644100189,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8267123699188232,0.3967577815055847,0.3789852261543274,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6867698431015015,0.2239434719085693,1.026078462600708,284.89764404296875,284.95001220703125,301.0342102050781,294.1632385253906,298.4269714355469,297.2600402832031,284.8992614746094,1.0,0.6181960701942444,0.4120374619960785,0.4120374619960785,1.0,1.0,-3.2175652980804443,0.9925935864448548,2.2249717712402344,0.2680845260620117,0.8950788378715515,0.8950788378715515,0.0,187.95721435546875,199.0,60548.34765625,0.0,2929.489013671875,1.0,279.1571044921875,283.04010009765625,297.1640930175781,301.0988464355469,293.1499938964844,293.1499938964844,279.45001220703125,37872.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945435881614685,1.0,0.0,0.0,3.725179672241211,3.725204944610596,9.259504736292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.2109375,0.0,1632.725830078125,1895.4371337890625,0.0,3352.671630859375,0.923401176929474,1.0,0.0,3.0,1.0,0.0
17845740,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8523075580596924,0.4411452412605285,0.3996290862560272,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.948610544204712,0.5996525883674622,0.5688156485557556,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8497100472450256,0.4375183284282684,0.307898074388504,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8250598907470703,0.3975381851196289,0.3796027898788452,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.6853869557380676,0.2245078384876251,1.0285544395446775,285.0292358398437,284.95001220703125,301.0434265136719,294.1556091308594,298.4293518066406,297.2618408203125,285.0305480957031,1.0,0.6201775074005127,0.4113689363002777,0.4113689363002777,1.0,1.0,-3.223541498184204,0.9929446578025818,2.230596780776977,0.2669922113418579,0.9892939925193788,0.9892939925193788,0.0,190.1610565185547,199.0,59758.09765625,0.0,2954.17529296875,1.0,279.4134826660156,283.18511962890625,297.1494445800781,300.9147033691406,293.1499938964844,293.1499938964844,279.45001220703125,33616.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800216913223267,1.0,0.0,0.0,3.7824957370758057,3.7825207710266113,9.546632782075903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.4052734375,0.0,1667.1536865234375,1895.4371337890625,0.0,3216.783935546875,0.9346095323562622,1.0,0.0,3.0,1.0,0.0
17845800,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8512673377990723,0.441381961107254,0.3998734951019287,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9478509426116944,0.6009765863418579,0.5700858235359192,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8493021726608276,0.4387787878513336,0.3087905645370483,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8244163393974304,0.3982719182968139,0.3803161978721618,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.6848902106285095,0.2250109761953354,1.0309760570526123,285.0221862792969,284.95001220703125,301.0502624511719,294.1493835449219,298.4322204589844,297.2647705078125,285.0210266113281,1.0,0.6217775344848633,0.4108436405658722,0.4108436405658722,1.0,1.0,-3.230203866958618,0.9939135313034058,2.236290454864502,0.2664199769496918,1.0,1.0,0.0,191.5177764892578,202.0,59945.10546875,0.0,2975.722900390625,1.0,279.4437866210937,283.17633056640625,297.1505126953125,300.9799194335937,293.1499938964844,293.1499938964844,279.1499938964844,33210.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855351805686951,1.0,0.0,0.0,3.840089082717896,3.84011435508728,9.839563972491303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.041015625,0.0,1733.1591796875,1895.4371337890625,0.0,3268.4296875,0.945938766002655,1.0,0.0,3.0,1.0,0.0
17845860,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8473422527313232,0.4404881000518799,0.3995505273342132,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9443166255950928,0.6026536822319031,0.5721387267112732,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8469558358192444,0.440528929233551,0.3103188574314117,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.821671187877655,0.3990222811698913,0.3814057111740112,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6824958324432373,0.2255390435457229,1.0348247289657593,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4306945800781,297.25958251953125,284.89410400390625,1.0,0.6250878572463989,0.4099672734737396,0.4099672734737396,1.0,1.0,-3.240070104598999,0.9950330257415771,2.245037078857422,0.2653950452804565,0.8977305889129639,0.8977305889129639,0.0,195.332275390625,190.0,60891.5234375,0.0,3017.753662109375,1.0,279.1568603515625,283.02655029296875,297.134765625,301.09259033203125,293.1499938964844,293.1499938964844,279.45001220703125,38302.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976123929023743,1.0,0.0,0.0,3.758739471435547,3.758764982223511,9.42709220908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6689453125,0.0,1675.283203125,1895.4371337890625,0.0,3381.318359375,0.9312161803245544,1.0,0.0,3.0,1.0,0.0
17845920,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8473422527313232,0.4404881000518799,0.3995505273342132,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9443166255950928,0.6026536822319031,0.5721387267112732,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8469558358192444,0.440528929233551,0.3103188574314117,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.821671187877655,0.3990222811698913,0.3814057111740112,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6824958324432373,0.2255390435457229,1.0348247289657593,284.892333984375,284.95001220703125,301.0643920898437,294.1343688964844,298.4306945800781,297.25958251953125,284.89410400390625,1.0,0.6250878572463989,0.4099672734737396,0.4099672734737396,1.0,1.0,-3.240070104598999,0.9950330257415771,2.245037078857422,0.2653950452804565,0.8977305889129639,0.8977305889129639,0.0,195.332275390625,190.0,60891.5234375,0.0,3017.753662109375,1.0,279.1568603515625,283.02655029296875,297.134765625,301.09259033203125,293.1499938964844,293.1499938964844,279.45001220703125,38302.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976123929023743,1.0,0.0,0.0,3.758739471435547,3.758764982223511,9.42709220908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6689453125,0.0,1675.283203125,1895.4371337890625,0.0,3381.318359375,0.9312161803245544,1.0,0.0,3.0,1.0,0.0
17845980,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8513910174369812,0.4408273100852966,0.3993526399135589,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9509822726249696,0.6053646206855774,0.5741893649101257,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8524953126907349,0.4432323276996612,0.3118544220924377,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8262459635734558,0.4004690051078796,0.3823674321174621,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.686802089214325,0.2263947874307632,1.0372544527053833,285.0206604003906,284.95001220703125,301.0766906738281,294.1182556152344,298.4349975585937,297.2637023925781,285.0196228027344,1.0,0.6238783597946167,0.4090909361839294,0.4090909361839294,1.0,1.0,-3.2482168674468994,0.9955648183822632,2.252652168273926,0.2639640271663666,1.0,1.0,0.0,191.84605407714844,178.0,60155.94921875,0.0,3015.86865234375,1.0,279.4439697265625,283.1683044433594,297.1190795898437,300.9638061523437,293.1499938964844,293.1499938964844,279.1499938964844,33570.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881067633628845,1.0,0.0,0.0,3.861732482910156,3.861758232116699,9.95079290078138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.8291015625,0.0,1762.506103515625,1895.4371337890625,0.0,3292.498046875,0.9510127902030944,1.0,0.0,3.0,1.0,0.0
17846040,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8513910174369812,0.4408273100852966,0.3993526399135589,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9509822726249696,0.6053646206855774,0.5741893649101257,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8524953126907349,0.4432323276996612,0.3118544220924377,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8262459635734558,0.4004690051078796,0.3823674321174621,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.686802089214325,0.2263947874307632,1.0372544527053833,285.0206604003906,284.95001220703125,301.0766906738281,294.1182556152344,298.4349975585937,297.2637023925781,285.0196228027344,1.0,0.6238783597946167,0.4090909361839294,0.4090909361839294,1.0,1.0,-3.2482168674468994,0.9955648183822632,2.252652168273926,0.2639640271663666,1.0,1.0,0.0,191.84605407714844,178.0,60155.94921875,0.0,3015.86865234375,1.0,279.4439697265625,283.1683044433594,297.1190795898437,300.9638061523437,293.1499938964844,293.1499938964844,279.1499938964844,33570.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881067633628845,1.0,0.0,0.0,3.861732482910156,3.861758232116699,9.95079290078138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.8291015625,0.0,1762.506103515625,1895.4371337890625,0.0,3292.498046875,0.9510127902030944,1.0,0.0,3.0,1.0,0.0
17846100,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8554398417472839,0.4405481517314911,0.3992736935615539,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9567162990570068,0.606318473815918,0.5752323269844055,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8573270440101624,0.4442650377750397,0.3126468956470489,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8304001688957214,0.4009596407413482,0.382878303527832,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6907280087471008,0.2267020940780639,1.038482904434204,284.88092041015625,284.95001220703125,301.0821228027344,294.1097717285156,298.4346923828125,297.2625732421875,284.8764953613281,1.0,0.6224734783172607,0.4086527526378631,0.4086527526378631,1.0,1.0,-3.252427339553833,0.9958664178848268,2.256561040878296,0.2633678019046783,0.915983021259308,0.915983021259308,0.0,188.4390869140625,178.0,61251.33203125,0.0,3005.966552734375,1.0,279.1936340332031,283.0071105957031,297.1186218261719,301.1571044921875,293.1499938964844,293.1499938964844,279.1499938964844,36658.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044696092605592,1.0,0.0,0.0,3.848498106002808,3.8485240936279297,9.882704716801527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.611328125,0.0,1770.6181640625,1895.4371337890625,0.0,3445.211181640625,0.948514997959137,1.0,0.0,3.0,1.0,0.0
17846160,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8594753742218018,0.4400207996368408,0.3986960351467132,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9623473286628724,0.6070084571838379,0.57578045129776,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8622435927391052,0.4450847506523132,0.3131330609321594,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8346145153045654,0.4012502133846283,0.3830485939979553,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6946818828582764,0.2268675118684768,1.0387077331542969,284.88934326171875,284.95001220703125,301.0871276855469,294.1010437011719,298.4324035644531,297.2588195800781,284.8913879394531,1.0,0.6205242872238159,0.4082454144954681,0.4082454144954681,1.0,1.0,-3.253455400466919,0.9951172471046448,2.25833797454834,0.2624009847640991,0.8980230689048767,0.8980230689048767,0.0,184.76747131347656,166.0,61013.58984375,0.0,2987.780029296875,1.0,279.1563415527344,283.0186462402344,297.101318359375,301.0691223144531,293.1499938964844,293.1499938964844,279.45001220703125,38545.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997994661331177,1.0,0.0,0.0,3.773059368133545,3.773085117340088,9.499058819528728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.88671875,0.0,1694.1224365234375,1895.4371337890625,0.0,3401.715087890625,0.9345819354057312,1.0,0.0,3.0,1.0,0.0
