time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8721387386322021,0.4404749572277069,0.3983654081821441,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.977426826953888,0.6097291111946106,0.5775878429412842,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8766309022903442,0.447936087846756,0.3145864307880401,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8470311164855957,0.402774304151535,0.3838330209255218,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.706099271774292,0.2277553528547287,1.0400649309158323,285.0199890136719,284.95001220703125,301.0958251953125,294.0827941894531,298.43634033203125,297.2638854980469,285.01904296875,1.0,0.6159511208534241,0.4074307978153229,0.4074307978153229,1.0,1.0,-3.259544134140014,0.9950653910636902,2.26447868347168,0.2607904076576233,1.0,1.0,0.0,175.11817932128906,154.0,60217.3359375,0.0,2947.11865234375,1.0,279.44403076171875,283.1634521484375,297.08349609375,300.9328308105469,293.1499938964844,293.1499938964844,279.1499938964844,33724.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898990154266357,1.0,0.0,0.0,3.87060284614563,3.870628833770752,9.996558674174594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.7822265625,0.0,1774.673583984375,1895.4371337890625,0.0,3309.26318359375,0.9531143307685852,1.0,0.0,3.0,1.0,0.0
17846280,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8721387386322021,0.4404749572277069,0.3983654081821441,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.977426826953888,0.6097291111946106,0.5775878429412842,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8766309022903442,0.447936087846756,0.3145864307880401,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8470311164855957,0.402774304151535,0.3838330209255218,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.706099271774292,0.2277553528547287,1.0400649309158323,285.0199890136719,284.95001220703125,301.0958251953125,294.0827941894531,298.43634033203125,297.2638854980469,285.01904296875,1.0,0.6159511208534241,0.4074307978153229,0.4074307978153229,1.0,1.0,-3.259544134140014,0.9950653910636902,2.26447868347168,0.2607904076576233,1.0,1.0,0.0,175.11817932128906,154.0,60217.3359375,0.0,2947.11865234375,1.0,279.44403076171875,283.1634521484375,297.08349609375,300.9328308105469,293.1499938964844,293.1499938964844,279.1499938964844,33724.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898990154266357,1.0,0.0,0.0,3.87060284614563,3.870628833770752,9.996558674174594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.7822265625,0.0,1774.673583984375,1895.4371337890625,0.0,3309.26318359375,0.9531143307685852,1.0,0.0,3.0,1.0,0.0
17846340,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8873268365859985,0.4397682547569275,0.3976765871047973,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9926837682724,0.6113701462745667,0.5790503621101379,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8937347531318665,0.449917584657669,0.3158617317676544,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8620831966400146,0.4036241471767425,0.3844524025917053,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7188655734062195,0.2282734960317611,1.0411090850830078,284.88946533203125,284.95001220703125,301.102783203125,294.06353759765625,298.4330444335937,297.25958251953125,284.8911437988281,1.0,0.6107335090637207,0.4066161513328552,0.4066161513328552,1.0,1.0,-3.2640182971954346,0.994417667388916,2.2696006298065186,0.2591821849346161,0.8987136483192444,0.8987136483192444,0.0,164.76742553710938,142.0,61063.90625,0.0,2898.96533203125,1.0,279.1568298339844,283.0143127441406,297.063720703125,301.0341491699219,293.1499938964844,293.1499938964844,278.8500061035156,38571.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014514684677124,1.0,0.0,0.0,3.78103232383728,3.7810580730438232,9.53924654822913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.3154296875,0.0,1703.82177734375,1895.4371337890625,0.0,3417.11083984375,0.9362930059432985,1.0,0.0,3.0,1.0,0.0
17846400,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8873268365859985,0.4397682547569275,0.3976765871047973,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9926837682724,0.6113701462745667,0.5790503621101379,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8937347531318665,0.449917584657669,0.3158617317676544,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8620831966400146,0.4036241471767425,0.3844524025917053,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7188655734062195,0.2282734960317611,1.0411090850830078,284.88946533203125,284.95001220703125,301.102783203125,294.06353759765625,298.4330444335937,297.25958251953125,284.8911437988281,1.0,0.6107335090637207,0.4066161513328552,0.4066161513328552,1.0,1.0,-3.2640182971954346,0.994417667388916,2.2696006298065186,0.2591821849346161,0.8987136483192444,0.8987136483192444,0.0,164.76742553710938,142.0,61063.90625,0.0,2898.96533203125,1.0,279.1568298339844,283.0143127441406,297.063720703125,301.0341491699219,293.1499938964844,293.1499938964844,278.8500061035156,38571.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014514684677124,1.0,0.0,0.0,3.78103232383728,3.7810580730438232,9.53924654822913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.3154296875,0.0,1703.82177734375,1895.4371337890625,0.0,3417.11083984375,0.9362930059432985,1.0,0.0,3.0,1.0,0.0
17846460,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8987945318222046,0.4389800727367401,0.3966235816478729,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.6140947937965393,0.5732263922691345,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9072535634040833,0.4517586231231689,0.3168898522853851,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.873937726020813,0.4042663872241974,0.384749174118042,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7279006838798523,0.2285597026348114,1.0411020517349243,284.8599548339844,284.95001220703125,301.1080627441406,294.0433044433594,298.4305114746094,297.2584533691406,284.8628845214844,1.0,0.6036966443061829,0.4058810770511627,0.4058810770511627,1.0,1.0,-3.2424395084381104,0.9847805500030518,2.2576589584350586,0.2544535100460052,0.8114749789237976,0.8114749789237976,0.0,156.52017211914062,130.0,60634.45703125,0.0,2820.99169921875,1.0,278.8583068847656,282.97265625,297.0396423339844,301.00054931640625,293.1499938964844,293.1499938964844,279.1499938964844,41993.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018911123275756,1.0,0.0,0.0,3.515765190124512,3.515789031982422,8.247703249253391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.298828125,0.0,1432.0823974609375,1895.4371337890625,0.0,3421.205810546875,0.8799638748168945,1.0,0.0,3.0,1.0,0.0
17846520,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8987945318222046,0.4389800727367401,0.3966235816478729,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9990000128746032,0.6140947937965393,0.5732263922691345,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.9072535634040833,0.4517586231231689,0.3168898522853851,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.873937726020813,0.4042663872241974,0.384749174118042,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7279006838798523,0.2285597026348114,1.0411020517349243,284.8599548339844,284.95001220703125,301.1080627441406,294.0433044433594,298.4305114746094,297.2584533691406,284.8628845214844,1.0,0.6036966443061829,0.4058810770511627,0.4058810770511627,1.0,1.0,-3.2424395084381104,0.9847805500030518,2.2576589584350586,0.2544535100460052,0.8114749789237976,0.8114749789237976,0.0,156.52017211914062,130.0,60634.45703125,0.0,2820.99169921875,1.0,278.8583068847656,282.97265625,297.0396423339844,301.00054931640625,293.1499938964844,293.1499938964844,279.1499938964844,41993.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018911123275756,1.0,0.0,0.0,3.515765190124512,3.515789031982422,8.247703249253391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.298828125,0.0,1432.0823974609375,1895.4371337890625,0.0,3421.205810546875,0.8799638748168945,1.0,0.0,3.0,1.0,0.0
17846580,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9163755774497986,0.4396560788154602,0.3966518938541412,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.6207360625267029,0.5433043837547302,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9278682470321656,0.4548300206661224,0.3185912668704986,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8908393383026123,0.4059185087680816,0.3857466578483581,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7404657602310181,0.2294903993606567,1.0428932905197144,284.98004150390625,284.95001220703125,301.1116943359375,294.0221252441406,298.44488525390625,297.282470703125,284.9791259765625,1.0,0.595592200756073,0.4051460027694702,0.4051460027694702,1.0,1.0,-3.226818799972534,0.977261245250702,2.2495574951171875,0.250521183013916,0.9006785154342651,0.9006785154342651,0.0,146.92808532714844,118.0,59583.09765625,0.0,2723.08837890625,1.0,279.14117431640625,283.1097106933594,297.021240234375,300.84033203125,293.1499938964844,293.1499938964844,279.45001220703125,34836.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899258971214294,1.0,0.0,0.0,3.588908672332764,3.588932037353516,8.594450946475263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7822265625,0.0,1457.694580078125,1895.4371337890625,0.0,3309.514404296875,0.8908974528312683,1.0,0.0,3.0,1.0,0.0
17846640,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.9163755774497986,0.4396560788154602,0.3966518938541412,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.9990000128746032,0.6207360625267029,0.5433043837547302,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.9278682470321656,0.4548300206661224,0.3185912668704986,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8908393383026123,0.4059185087680816,0.3857466578483581,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7404657602310181,0.2294903993606567,1.0428932905197144,284.98004150390625,284.95001220703125,301.1116943359375,294.0221252441406,298.44488525390625,297.282470703125,284.9791259765625,1.0,0.595592200756073,0.4051460027694702,0.4051460027694702,1.0,1.0,-3.226818799972534,0.977261245250702,2.2495574951171875,0.250521183013916,0.9006785154342651,0.9006785154342651,0.0,146.92808532714844,118.0,59583.09765625,0.0,2723.08837890625,1.0,279.14117431640625,283.1097106933594,297.021240234375,300.84033203125,293.1499938964844,293.1499938964844,279.45001220703125,34836.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899258971214294,1.0,0.0,0.0,3.588908672332764,3.588932037353516,8.594450946475263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7822265625,0.0,1457.694580078125,1895.4371337890625,0.0,3309.514404296875,0.8908974528312683,1.0,0.0,3.0,1.0,0.0
17846700,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.92618727684021,0.4400394856929779,0.3967630565166473,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9990000128746032,0.625488817691803,0.5287089347839355,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.93878573179245,0.4564386010169983,0.319531112909317,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.899713397026062,0.4068275392055511,0.3863743245601654,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.74717116355896,0.230042815208435,1.0443458557128906,285.0670166015625,284.95001220703125,301.1129150390625,294.0111999511719,298.456298828125,297.3011169433594,285.0677490234375,1.0,0.591007649898529,0.4047784805297851,0.4047784805297851,1.0,1.0,-3.213035345077514,0.971402943134308,2.2416322231292725,0.2477095276117324,0.9826324582099916,0.9826324582099916,0.0,142.159912109375,118.0,58676.390625,0.0,2668.99609375,1.0,279.3986511230469,283.2181701660156,297.0051574707031,300.6908569335937,293.1499938964844,293.1499938964844,279.45001220703125,32085.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786507844924927,1.0,0.0,0.0,3.666865825653076,3.666889190673828,8.971877036856313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.681640625,0.0,1522.590087890625,1895.4371337890625,0.0,3203.934814453125,0.9075110554695128,1.0,0.0,3.0,1.0,0.0
17846760,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9372968673706056,0.4403684735298157,0.3969733715057373,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.6309331655502319,0.5129949450492859,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9506404399871826,0.4580236077308655,0.3205464482307434,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9099504351615906,0.4077306389808655,0.3870914578437805,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7548717856407166,0.2306289225816726,1.046177864074707,285.0334167480469,284.95001220703125,301.11376953125,294.0000305175781,298.4702453613281,297.3225402832031,285.0296936035156,1.0,0.5862026810646057,0.4046899974346161,0.4046899974346161,1.0,1.0,-3.198681116104126,0.9660521745681764,2.23262906074524,0.2455336302518844,0.9947167038917542,0.9947167038917542,0.0,137.17730712890625,136.0,58733.37109375,0.0,2613.0302734375,1.0,279.4424743652344,283.18768310546875,297.0019836425781,300.7611999511719,293.1499938964844,293.1499938964844,279.1499938964844,31963.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852943778038025,1.0,0.0,0.0,3.753240823745728,3.753265142440796,9.399529972142772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.4775390625,0.0,1620.0382080078125,1895.4371337890625,0.0,3266.1748046875,0.9254547357559204,1.0,0.0,3.0,1.0,0.0
17846820,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9399051070213318,0.439530074596405,0.3965195119380951,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.639969527721405,0.5087133049964905,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9552101492881776,0.4599973261356354,0.3220941424369812,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.913659691810608,0.4085345268249511,0.3880594074726105,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7577226758003235,0.2312695384025573,1.0495178699493408,284.8929138183594,284.95001220703125,301.1142578125,293.97705078125,298.4876708984375,297.3481750488281,284.8954162597656,1.0,0.5865644812583923,0.4045130014419555,0.4045130014419555,1.0,1.0,-3.1999785900115967,0.9660742282867432,2.233904361724853,0.2445763051509857,0.8799766898155212,0.8799766898155212,0.0,136.02435302734375,154.0,59544.58984375,0.0,2609.3564453125,1.0,279.15655517578125,283.03338623046875,296.9772644042969,300.85107421875,293.1499938964844,293.1499938964844,279.45001220703125,38299.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969545364379883,1.0,0.0,0.0,3.668300628662109,3.668325185775757,8.978900041256566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.380859375,0.0,1570.9171142578125,1895.4371337890625,0.0,3375.1796875,0.9110329747200012,1.0,0.0,3.0,1.0,0.0
17846880,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9399051070213318,0.439530074596405,0.3965195119380951,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9990000128746032,0.639969527721405,0.5087133049964905,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9552101492881776,0.4599973261356354,0.3220941424369812,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.913659691810608,0.4085345268249511,0.3880594074726105,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7577226758003235,0.2312695384025573,1.0495178699493408,284.8929138183594,284.95001220703125,301.1142578125,293.97705078125,298.4876708984375,297.3481750488281,284.8954162597656,1.0,0.5865644812583923,0.4045130014419555,0.4045130014419555,1.0,1.0,-3.1999785900115967,0.9660742282867432,2.233904361724853,0.2445763051509857,0.8799766898155212,0.8799766898155212,0.0,136.02435302734375,154.0,59544.58984375,0.0,2609.3564453125,1.0,279.15655517578125,283.03338623046875,296.9772644042969,300.85107421875,293.1499938964844,293.1499938964844,279.45001220703125,38299.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969545364379883,1.0,0.0,0.0,3.668300628662109,3.668325185775757,8.978900041256566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.380859375,0.0,1570.9171142578125,1895.4371337890625,0.0,3375.1796875,0.9110329747200012,1.0,0.0,3.0,1.0,0.0
17846940,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9346437454223632,0.4397905170917511,0.3964477181434631,297.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6442664265632629,0.5160890817642212,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9514482021331788,0.4618960320949554,0.3232274353504181,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9093878865242004,0.4094719290733337,0.3887736797332763,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7547637820243835,0.2318891435861587,1.0520247220993042,285.0307922363281,284.95001220703125,301.1138000488281,293.9618835449219,298.4955749511719,297.3590087890625,285.0308532714844,1.0,0.5901724100112915,0.4043997526168823,0.4043997526168823,1.0,1.0,-3.213977813720703,0.9707210659980774,2.2432565689086914,0.2458128184080124,0.9817511439323424,0.9817511439323424,0.0,138.6185760498047,154.0,58953.98828125,0.0,2651.5302734375,1.0,279.4222412109375,283.1802062988281,296.9574279785156,300.6786499023437,293.1499938964844,293.1499938964844,279.45001220703125,33117.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833601474761963,1.0,0.0,0.0,3.7477023601531982,3.7477269172668457,9.3718102789353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0986328125,0.0,1622.46728515625,1895.4371337890625,0.0,3248.06201171875,0.92605060338974,1.0,0.0,3.0,1.0,0.0
17847000,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9306249618530272,0.4400323331356048,0.3967401683330536,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.646102249622345,0.5222322344779968,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9482300877571106,0.4630579650402069,0.3240841925144195,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9060320854187012,0.4100877940654754,0.3894127905368805,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7523634433746338,0.2322892397642135,1.054115653038025,285.0251159667969,284.95001220703125,301.11328125,293.9532165527344,298.4981689453125,297.3622741699219,285.0243835449219,1.0,0.5931591987609863,0.4043360352516174,0.4043360352516174,1.0,1.0,-3.2260212898254395,0.9747985005378724,2.251222848892212,0.247076004743576,0.9967381954193116,0.9967381954193116,0.0,140.82571411132812,172.0,59222.703125,0.0,2687.943359375,1.0,279.44342041015625,283.1721496582031,296.9548034667969,300.73321533203125,293.1499938964844,293.1499938964844,279.1499938964844,32842.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886299133300781,1.0,0.0,0.0,3.7974774837493896,3.7975025177001953,9.622407333154117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.470703125,0.0,1678.935791015625,1895.4371337890625,0.0,3297.392333984375,0.9361612200737,1.0,0.0,3.0,1.0,0.0
17847060,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9132289290428162,0.4393737316131592,0.3967657089233398,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.6475397348403931,0.5484029054641724,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.932816743850708,0.4652137756347656,0.3260057866573334,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8919172286987305,0.4109334349632263,0.3907412886619568,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7417808175086975,0.2328041791915893,1.058669090270996,284.9088134765625,284.95001220703125,301.11083984375,293.9285583496094,298.48614501953125,297.34588623046875,284.9113464355469,1.0,0.6040452718734741,0.4036678075790405,0.4036678075790405,1.0,1.0,-3.266893148422241,0.9873932600021362,2.2794997692108154,0.2503417432308197,0.9052099585533142,0.9052099585533142,0.0,150.0464324951172,190.0,60643.83203125,0.0,2823.051513671875,1.0,279.1561584472656,283.0274353027344,296.93017578125,300.86334228515625,293.1499938964844,293.1499938964844,278.8500061035156,37526.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034790992736816,1.0,0.0,0.0,3.74173641204834,3.7417616844177246,9.341995905742806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.9228515625,0.0,1649.3570556640625,1895.4371337890625,0.0,3435.992431640625,0.9269835352897644,1.0,0.0,3.0,1.0,0.0
17847120,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9132289290428162,0.4393737316131592,0.3967657089233398,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.6475397348403931,0.5484029054641724,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.932816743850708,0.4652137756347656,0.3260057866573334,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8919172286987305,0.4109334349632263,0.3907412886619568,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7417808175086975,0.2328041791915893,1.058669090270996,284.9088134765625,284.95001220703125,301.11083984375,293.9285583496094,298.48614501953125,297.34588623046875,284.9113464355469,1.0,0.6040452718734741,0.4036678075790405,0.4036678075790405,1.0,1.0,-3.266893148422241,0.9873932600021362,2.2794997692108154,0.2503417432308197,0.9052099585533142,0.9052099585533142,0.0,150.0464324951172,190.0,60643.83203125,0.0,2823.051513671875,1.0,279.1561584472656,283.0274353027344,296.93017578125,300.86334228515625,293.1499938964844,293.1499938964844,278.8500061035156,37526.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034790992736816,1.0,0.0,0.0,3.74173641204834,3.7417616844177246,9.341995905742806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9606.9228515625,0.0,1649.3570556640625,1895.4371337890625,0.0,3435.992431640625,0.9269835352897644,1.0,0.0,3.0,1.0,0.0
17847180,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8933305144309998,0.4386102259159088,0.3963797390460968,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.644980788230896,0.5831324458122253,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9127290844917296,0.4672468304634094,0.3276617527008056,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8741722106933594,0.4115650057792663,0.3917089998722076,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.728421151638031,0.2329812794923782,1.0615506172180176,284.9030456542969,284.95001220703125,301.10699462890625,293.9031066894531,298.46099853515625,297.310791015625,284.905029296875,1.0,0.6175131797790527,0.402999609708786,0.402999609708786,1.0,1.0,-3.3148038387298584,1.0023361444473269,2.3124678134918213,0.2544009685516357,0.8488151431083679,0.8488151431083679,0.0,162.61224365234375,193.0,61457.9375,0.0,2995.41455078125,1.0,278.8583374023437,282.9853210449219,296.9019470214844,300.88787841796875,293.1499938964844,293.1499938964844,279.1499938964844,39576.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087679982185364,1.0,0.0,0.0,3.557659149169922,3.557682752609253,8.4454336501949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.69140625,0.0,1458.9263916015625,1895.4371337890625,0.0,3485.16650390625,0.8881869912147522,1.0,0.0,3.0,1.0,0.0
17847240,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8933305144309998,0.4386102259159088,0.3963797390460968,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.644980788230896,0.5831324458122253,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9127290844917296,0.4672468304634094,0.3276617527008056,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8741722106933594,0.4115650057792663,0.3917089998722076,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.728421151638031,0.2329812794923782,1.0615506172180176,284.9030456542969,284.95001220703125,301.10699462890625,293.9031066894531,298.46099853515625,297.310791015625,284.905029296875,1.0,0.6175131797790527,0.402999609708786,0.402999609708786,1.0,1.0,-3.3148038387298584,1.0023361444473269,2.3124678134918213,0.2544009685516357,0.8488151431083679,0.8488151431083679,0.0,162.61224365234375,193.0,61457.9375,0.0,2995.41455078125,1.0,278.8583374023437,282.9853210449219,296.9019470214844,300.88787841796875,293.1499938964844,293.1499938964844,279.1499938964844,39576.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087679982185364,1.0,0.0,0.0,3.557659149169922,3.557682752609253,8.4454336501949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.69140625,0.0,1458.9263916015625,1895.4371337890625,0.0,3485.16650390625,0.8881869912147522,1.0,0.0,3.0,1.0,0.0
17847300,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8863667249679565,0.4388585984706878,0.3965099453926086,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.9990000128746032,0.6433192491531372,0.5967916250228882,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9060378670692444,0.4687861800193786,0.3286883234977722,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8678858280181885,0.4122790694236755,0.3923706710338592,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7235494256019592,0.2332465499639511,1.0631067752838137,285.0283203125,284.95001220703125,301.10455322265625,293.8901062011719,298.4497985839844,297.295654296875,285.0302429199219,1.0,0.6228020191192627,0.4026654958724975,0.4026654958724975,1.0,1.0,-3.335302352905273,1.0085549354553225,2.3267476558685303,0.2561732232570648,0.9379350543022156,0.9379350543022156,0.0,167.82339477539062,193.0,60929.2734375,0.0,3069.637939453125,1.0,279.09967041015625,283.1194763183594,296.88299560546875,300.7091064453125,293.1499938964844,293.1499938964844,279.1499938964844,34005.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955376148223877,1.0,0.0,0.0,3.617105484008789,3.617128849029541,8.730028184800176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.216796875,0.0,1482.093505859375,1895.4371337890625,0.0,3361.9541015625,0.8983479142189026,1.0,0.0,3.0,1.0,0.0
17847360,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8810970187187195,0.4391730725765228,0.3969513177871704,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.6417920589447021,0.6071901917457581,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9013678431510924,0.4704024195671081,0.3299217224121094,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8631870746612549,0.4130894839763641,0.3932651579380035,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7197951674461365,0.2335736602544784,1.0652049779891968,285.0206604003906,284.95001220703125,301.101806640625,293.8769226074219,298.4389343261719,297.2832336425781,285.0196228027344,1.0,0.6275060772895813,0.4019010365009308,0.4019010365009308,1.0,1.0,-3.353477001190185,1.0128144025802612,2.340662717819214,0.2564356923103332,0.9583199620246888,0.9583199620246888,0.0,172.22891235351562,196.0,61299.4140625,0.0,3134.896484375,1.0,279.1426086425781,283.10943603515625,296.8787841796875,300.7879333496094,293.1499938964844,293.1499938964844,278.8500061035156,32934.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025546312332152,1.0,0.0,0.0,3.69502329826355,3.69504714012146,9.110194696404506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.267578125,0.0,1560.6165771484375,1895.4371337890625,0.0,3427.3857421875,0.9131409525871276,1.0,0.0,3.0,1.0,0.0
17847420,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8663689494132996,0.4382669925689697,0.396888792514801,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9867868423461914,0.6393919587135315,0.6064974069595337,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8878331184387207,0.4723719954490661,0.3318190276622772,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8501201272010803,0.4136900007724762,0.3945048451423645,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7086877226829529,0.2335804849863052,1.0680073499679563,284.9057922363281,284.95001220703125,301.09527587890625,293.8499755859375,298.4146423339844,297.25787353515625,284.9071350097656,1.0,0.6338261365890503,0.4003720879554748,0.4003720879554748,1.0,1.0,-3.359702587127685,1.0106350183486938,2.349067687988281,0.2532016932964325,0.8645280599594116,0.8645280599594116,0.0,182.8751220703125,199.0,62014.47265625,0.0,3209.857666015625,1.0,278.8572998046875,282.97607421875,296.85040283203125,300.88311767578125,293.1499938964844,293.1499938964844,279.1499938964844,38416.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146035313606262,1.0,0.0,0.0,3.597407579421997,3.5974314212799072,8.635203698759142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.87890625,0.0,1493.263916015625,1895.4371337890625,0.0,3539.27587890625,0.8955885767936707,1.0,0.0,3.0,1.0,0.0
17847480,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8663689494132996,0.4382669925689697,0.396888792514801,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9867868423461914,0.6393919587135315,0.6064974069595337,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8878331184387207,0.4723719954490661,0.3318190276622772,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8501201272010803,0.4136900007724762,0.3945048451423645,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7086877226829529,0.2335804849863052,1.0680073499679563,284.9057922363281,284.95001220703125,301.09527587890625,293.8499755859375,298.4146423339844,297.25787353515625,284.9071350097656,1.0,0.6338261365890503,0.4003720879554748,0.4003720879554748,1.0,1.0,-3.359702587127685,1.0106350183486938,2.349067687988281,0.2532016932964325,0.8645280599594116,0.8645280599594116,0.0,182.8751220703125,199.0,62014.47265625,0.0,3209.857666015625,1.0,278.8572998046875,282.97607421875,296.85040283203125,300.88311767578125,293.1499938964844,293.1499938964844,279.1499938964844,38416.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146035313606262,1.0,0.0,0.0,3.597407579421997,3.5974314212799072,8.635203698759142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.87890625,0.0,1493.263916015625,1895.4371337890625,0.0,3539.27587890625,0.8955885767936707,1.0,0.0,3.0,1.0,0.0
17847540,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8583081960678101,0.438403308391571,0.3969725370407104,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9788803458213806,0.6402040719985962,0.6068634390830994,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8810279965400696,0.4752218425273895,0.3337927460670471,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8432356119155884,0.4149018228054046,0.3956954777240753,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7021389603614807,0.2339516878128051,1.070228934288025,285.0047302246094,284.95001220703125,301.0874938964844,293.8223571777344,298.4058532714844,297.255126953125,285.00372314453125,1.0,0.6382657289505005,0.3988431394100189,0.3988431394100189,1.0,1.0,-3.366707324981689,1.0087313652038574,2.357975959777832,0.2495215684175491,0.9560121297836304,0.9560121297836304,0.0,189.56658935546875,202.0,61360.23828125,0.0,3264.138916015625,1.0,279.1420288085937,283.0919494628906,296.8232727050781,300.7444152832031,293.1499938964844,293.1499938964844,278.8500061035156,33369.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058043360710144,1.0,0.0,0.0,3.71407961845398,3.7141036987304688,9.204404136653466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.1494140625,0.0,1585.6053466796875,1895.4371337890625,0.0,3457.626220703125,0.9178622364997864,1.0,0.0,3.0,1.0,0.0
17847600,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8583081960678101,0.438403308391571,0.3969725370407104,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9788803458213806,0.6402040719985962,0.6068634390830994,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8810279965400696,0.4752218425273895,0.3337927460670471,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8432356119155884,0.4149018228054046,0.3956954777240753,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.7021389603614807,0.2339516878128051,1.070228934288025,285.0047302246094,284.95001220703125,301.0874938964844,293.8223571777344,298.4058532714844,297.255126953125,285.00372314453125,1.0,0.6382657289505005,0.3988431394100189,0.3988431394100189,1.0,1.0,-3.366707324981689,1.0087313652038574,2.357975959777832,0.2495215684175491,0.9560121297836304,0.9560121297836304,0.0,189.56658935546875,202.0,61360.23828125,0.0,3264.138916015625,1.0,279.1420288085937,283.0919494628906,296.8232727050781,300.7444152832031,293.1499938964844,293.1499938964844,278.8500061035156,33369.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058043360710144,1.0,0.0,0.0,3.71407961845398,3.7141036987304688,9.204404136653466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.1494140625,0.0,1585.6053466796875,1895.4371337890625,0.0,3457.626220703125,0.9178622364997864,1.0,0.0,3.0,1.0,0.0
17847660,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8520510792732239,0.4374592006206512,0.3965829312801361,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9727891683578492,0.6406410336494446,0.6076453328132629,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8761309385299683,0.4772089123725891,0.3354849517345428,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8381404280662537,0.4154249727725982,0.3965881466865539,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6971803903579712,0.2339634150266647,1.0718032121658323,284.9017028808594,284.95001220703125,301.0784912109375,293.7940673828125,298.3943176269531,297.246337890625,284.9031982421875,1.0,0.6417415738105774,0.3979724943637848,0.3979724943637848,1.0,1.0,-3.372189283370972,1.0080827474594116,2.3641066551208496,0.2476564347743988,0.8628131747245789,0.8628131747245789,0.0,194.8802490234375,205.0,61985.06640625,0.0,3307.191162109375,1.0,278.85723876953125,282.96978759765625,296.7939758300781,300.8238525390625,293.1499938964844,293.1499938964844,279.1499938964844,38707.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916532814502716,1.0,0.0,0.0,3.600926637649536,3.6009507179260254,8.652106657791592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.791015625,0.0,1499.236572265625,1895.4371337890625,0.0,3557.126953125,0.896656334400177,1.0,0.0,3.0,1.0,0.0
17847720,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8520510792732239,0.4374592006206512,0.3965829312801361,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9727891683578492,0.6406410336494446,0.6076453328132629,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8761309385299683,0.4772089123725891,0.3354849517345428,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8381404280662537,0.4154249727725982,0.3965881466865539,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6971803903579712,0.2339634150266647,1.0718032121658323,284.9017028808594,284.95001220703125,301.0784912109375,293.7940673828125,298.3943176269531,297.246337890625,284.9031982421875,1.0,0.6417415738105774,0.3979724943637848,0.3979724943637848,1.0,1.0,-3.372189283370972,1.0080827474594116,2.3641066551208496,0.2476564347743988,0.8628131747245789,0.8628131747245789,0.0,194.8802490234375,205.0,61985.06640625,0.0,3307.191162109375,1.0,278.85723876953125,282.96978759765625,296.7939758300781,300.8238525390625,293.1499938964844,293.1499938964844,279.1499938964844,38707.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916532814502716,1.0,0.0,0.0,3.600926637649536,3.6009507179260254,8.652106657791592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.791015625,0.0,1499.236572265625,1895.4371337890625,0.0,3557.126953125,0.896656334400177,1.0,0.0,3.0,1.0,0.0
17847780,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8482163548469543,0.4376699030399322,0.3966205716133117,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.969104826450348,0.6423611044883728,0.6090659499168396,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8736976981163025,0.4801916778087616,0.3374601006507873,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8351619243621826,0.416652500629425,0.3976701498031616,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6941405534744263,0.2343959361314773,1.073740005493164,285.0044250488281,284.95001220703125,301.0682983398437,293.7651062011719,298.39093017578125,297.249267578125,285.0035705566406,1.0,0.644751250743866,0.397101879119873,0.397101879119873,1.0,1.0,-3.3799397945404053,1.0082775354385376,2.371662378311157,0.245914876461029,0.955540120601654,0.955540120601654,0.0,198.66168212890625,208.0,61336.66015625,0.0,3346.7734375,1.0,279.1420288085937,283.08868408203125,296.7660217285156,300.6849060058594,293.1499938964844,293.1499938964844,278.8500061035156,33437.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077680706977844,1.0,0.0,0.0,3.71561861038208,3.715642929077149,9.21203479720134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.2294921875,0.0,1587.887939453125,1895.4371337890625,0.0,3475.878662109375,0.9182757139205932,1.0,0.0,3.0,1.0,0.0
17847840,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8482163548469543,0.4376699030399322,0.3966205716133117,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.969104826450348,0.6423611044883728,0.6090659499168396,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8736976981163025,0.4801916778087616,0.3374601006507873,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8351619243621826,0.416652500629425,0.3976701498031616,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6941405534744263,0.2343959361314773,1.073740005493164,285.0044250488281,284.95001220703125,301.0682983398437,293.7651062011719,298.39093017578125,297.249267578125,285.0035705566406,1.0,0.644751250743866,0.397101879119873,0.397101879119873,1.0,1.0,-3.3799397945404053,1.0082775354385376,2.371662378311157,0.245914876461029,0.955540120601654,0.955540120601654,0.0,198.66168212890625,208.0,61336.66015625,0.0,3346.7734375,1.0,279.1420288085937,283.08868408203125,296.7660217285156,300.6849060058594,293.1499938964844,293.1499938964844,278.8500061035156,33437.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077680706977844,1.0,0.0,0.0,3.71561861038208,3.715642929077149,9.21203479720134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.2294921875,0.0,1587.887939453125,1895.4371337890625,0.0,3475.878662109375,0.9182757139205932,1.0,0.0,3.0,1.0,0.0
17847900,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8465020060539246,0.4372932910919189,0.3966258466243744,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9674763679504396,0.6427959203720093,0.6098155379295349,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8726986646652222,0.4812990725040436,0.3384542763233185,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8338835835456848,0.4169870913028717,0.3982371687889099,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6928422451019287,0.2344728857278823,1.0748940706253052,284.87554931640625,284.95001220703125,301.06280517578125,293.7504272460937,298.3863220214844,297.246826171875,284.87335205078125,1.0,0.6462070941925049,0.396666556596756,0.396666556596756,1.0,1.0,-3.384119749069214,1.0084668397903442,2.37565279006958,0.2451995462179184,0.8667080402374268,0.8667080402374268,0.0,200.4308624267578,208.0,62265.671875,0.0,3366.61865234375,1.0,278.89617919921875,282.9414367675781,296.7591552734375,300.8658447265625,293.1499938964844,293.1499938964844,278.8500061035156,37566.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237050414085388,1.0,0.0,0.0,3.684057712554932,3.684082508087158,9.056203111867944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.0615234375,0.0,1583.2213134765625,1895.4371337890625,0.0,3623.310546875,0.9118670225143432,1.0,0.0,3.0,1.0,0.0
17847960,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8441082239151001,0.4367716312408447,0.3962241113185882,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9651061296463012,0.6430637836456299,0.6101459264755249,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8710222244262695,0.4822836518287658,0.3391872048377991,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8320194482803345,0.4171787798404693,0.3985119163990021,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6909812688827515,0.2344472110271453,1.075242042541504,284.902099609375,284.95001220703125,301.0570068359375,293.735595703125,298.38043212890625,297.24267578125,284.9037170410156,1.0,0.6474787592887878,0.3962478637695312,0.3962478637695312,1.0,1.0,-3.385666608810425,1.0077942609786987,2.3778722286224365,0.2441671043634414,0.8630664944648743,0.8630664944648743,0.0,202.4940948486328,211.0,61968.1796875,0.0,3382.121337890625,1.0,278.8573913574219,282.9668884277344,296.735595703125,300.76434326171875,293.1499938964844,293.1499938964844,279.1499938964844,38726.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186673760414124,1.0,0.0,0.0,3.602490901947021,3.6025149822235107,8.659625336804311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.44140625,0.0,1501.0831298828125,1895.4371337890625,0.0,3576.85498046875,0.8970116972923279,1.0,0.0,3.0,1.0,0.0
17848020,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8413321375846863,0.4369929134845733,0.3962490558624267,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9624632596969604,0.64483243227005,0.6116170883178711,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8696963787078857,0.4853535592556,0.3412031531333923,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8299909234046936,0.4183912873268127,0.3995535969734192,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6888402104377747,0.2348938584327697,1.0771279335021973,285.0048828125,284.95001220703125,301.0445861816406,293.7054748535156,298.3771667480469,297.2465515136719,285.0039978027344,1.0,0.6500871777534485,0.3954105079174042,0.3954105079174042,1.0,1.0,-3.393402099609375,1.008052945137024,2.385349035263061,0.2424964755773544,0.9561620950698853,0.9561620950698853,0.0,205.5262451171875,214.0,61320.79296875,0.0,3417.638916015625,1.0,279.1420593261719,283.0857849121094,296.70635986328125,300.62384033203125,293.1499938964844,293.1499938964844,278.8500061035156,33435.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098896980285645,1.0,0.0,0.0,3.717421770095825,3.7174458503723145,9.220977403856524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.9970703125,0.0,1589.9412841796875,1895.4371337890625,0.0,3495.580078125,0.9186853170394896,1.0,0.0,3.0,1.0,0.0
