time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8413321375846863,0.4369929134845733,0.3962490558624267,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9624632596969604,0.64483243227005,0.6116170883178711,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8696963787078857,0.4853535592556,0.3412031531333923,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8299909234046936,0.4183912873268127,0.3995535969734192,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6888402104377747,0.2348938584327697,1.0771279335021973,285.0048828125,284.95001220703125,301.0445861816406,293.7054748535156,298.3771667480469,297.2465515136719,285.0039978027344,1.0,0.6500871777534485,0.3954105079174042,0.3954105079174042,1.0,1.0,-3.393402099609375,1.008052945137024,2.385349035263061,0.2424964755773544,0.9561620950698853,0.9561620950698853,0.0,205.5262451171875,214.0,61320.79296875,0.0,3417.638916015625,1.0,279.1420593261719,283.0857849121094,296.70635986328125,300.62384033203125,293.1499938964844,293.1499938964844,278.8500061035156,33435.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098896980285645,1.0,0.0,0.0,3.717421770095825,3.7174458503723145,9.220977403856524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.9970703125,0.0,1589.9412841796875,1895.4371337890625,0.0,3495.580078125,0.9186853170394896,1.0,0.0,3.0,1.0,0.0
17848140,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8390341997146606,0.4363353252410888,0.3960781097412109,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9602043628692628,0.6453224420547485,0.6125100255012512,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8684449195861816,0.4868984222412109,0.3425538539886474,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8283001184463501,0.4187626838684082,0.4002262949943542,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.6871151328086853,0.2349442690610885,1.078433632850647,284.88214111328125,284.95001220703125,301.0350341796875,293.6834411621094,298.3694763183594,297.2421569824219,284.88555908203125,1.0,0.6519433856010437,0.3948076069355011,0.3948076069355011,1.0,1.0,-3.3982837200164795,1.007984280586243,2.3902995586395264,0.2413847148418426,0.8608514666557312,0.8608514666557312,0.0,207.91510009765625,214.0,62051.98828125,0.0,3442.87548828125,1.0,278.8702392578125,282.94757080078125,296.6873474121094,300.75469970703125,293.1499938964844,293.1499938964844,278.8500061035156,39157.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237845540046692,1.0,0.0,0.0,3.633554220199585,3.633578777313232,8.809608402771119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.095703125,0.0,1538.4671630859375,1895.4371337890625,0.0,3624.042724609375,0.9032264947891236,1.0,0.0,3.0,1.0,0.0
17848200,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8378466963768005,0.4360899031162262,0.3958368003368377,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9589805006980896,0.6455031633377075,0.6126668453216553,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8676612973213196,0.4875083863735199,0.3429658710956573,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8273798227310181,0.418886125087738,0.4003545641899109,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6861886382102966,0.2349397540092468,1.0785558223724363,284.9022216796875,284.95001220703125,301.0311584472656,293.6748046875,298.3663635253906,297.2403869628906,284.9036865234375,1.0,0.6525881290435791,0.3945731520652771,0.3945731520652771,1.0,1.0,-3.398978471755981,1.0075461864471436,2.391432285308838,0.2407628893852234,0.8636417984962463,0.8636417984962463,0.0,208.9825439453125,217.0,61960.26953125,0.0,3450.698974609375,1.0,278.8572082519531,282.96343994140625,296.6748046875,300.7021484375,293.1499938964844,293.1499938964844,279.1499938964844,38697.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208568930625916,1.0,0.0,0.0,3.605057716369629,3.605081796646118,8.671970022078312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.513671875,0.0,1503.6768798828125,1895.4371337890625,0.0,3597.064208984375,0.8975607752799988,1.0,0.0,3.0,1.0,0.0
17848260,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8354135155677795,0.4362996518611908,0.395845890045166,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9566077589988708,0.6472190022468567,0.6140838265419006,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8666955828666687,0.4906458854675293,0.3450224697589874,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8256309628486633,0.4200644195079803,0.4013568758964538,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6843212246894836,0.2353720813989639,1.0803499221801758,285.0048522949219,284.95001220703125,301.0167236328125,293.64361572265625,298.36279296875,297.2445678710937,285.00396728515625,1.0,0.6550586819648743,0.3937524855136871,0.3937524855136871,1.0,1.0,-3.4065210819244385,1.0077604055404663,2.3987605571746826,0.239093005657196,0.9565982222557068,0.9565982222557068,0.0,211.81919860839844,220.0,61301.95703125,0.0,3484.90234375,1.0,279.1420593261719,283.0826110839844,296.64453125,300.56036376953125,293.1499938964844,293.1499938964844,278.8500061035156,33443.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912071406841278,1.0,0.0,0.0,3.7192728519439697,3.719296932220459,9.23016273191024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.8330078125,0.0,1592.1236572265625,1895.4371337890625,0.0,3515.8173828125,0.9191074967384338,1.0,0.0,3.0,1.0,0.0
17848320,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8354135155677795,0.4362996518611908,0.395845890045166,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9566077589988708,0.6472190022468567,0.6140838265419006,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8666955828666687,0.4906458854675293,0.3450224697589874,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8256309628486633,0.4200644195079803,0.4013568758964538,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6843212246894836,0.2353720813989639,1.0803499221801758,285.0048522949219,284.95001220703125,301.0167236328125,293.64361572265625,298.36279296875,297.2445678710937,285.00396728515625,1.0,0.6550586819648743,0.3937524855136871,0.3937524855136871,1.0,1.0,-3.4065210819244385,1.0077604055404663,2.3987605571746826,0.239093005657196,0.9565982222557068,0.9565982222557068,0.0,211.81919860839844,220.0,61301.95703125,0.0,3484.90234375,1.0,279.1420593261719,283.0826110839844,296.64453125,300.56036376953125,293.1499938964844,293.1499938964844,278.8500061035156,33443.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912071406841278,1.0,0.0,0.0,3.7192728519439697,3.719296932220459,9.23016273191024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.8330078125,0.0,1592.1236572265625,1895.4371337890625,0.0,3515.8173828125,0.9191074967384338,1.0,0.0,3.0,1.0,0.0
17848380,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8321905732154846,0.4353838860988617,0.3954193294048309,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9532738327980042,0.6478236317634583,0.6150718331336975,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8649314641952515,0.4928561747074127,0.3468226194381714,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.823214590549469,0.4205197393894195,0.4021186232566833,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6818681359291077,0.2353976964950561,1.081676959991455,284.9020080566406,284.95001220703125,301.0013427734375,293.6119384765625,298.3515930175781,297.2385559082031,284.9034729003906,1.0,0.6574678421020508,0.3929318189620971,0.3929318189620971,1.0,1.0,-3.4118826389312744,1.0072067975997925,2.4046757221221924,0.2373647987842559,0.8638997077941895,0.8638997077941895,0.0,215.1765899658203,223.0,61941.83203125,0.0,3517.102294921875,1.0,278.8572082519531,282.9600830078125,296.6119689941406,300.6376953125,293.1499938964844,293.1499938964844,279.1499938964844,38703.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231082201004028,1.0,0.0,0.0,3.606900453567505,3.606924533843994,8.68083702698641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.9609375,0.0,1505.73046875,1895.4371337890625,0.0,3617.81494140625,0.897968590259552,1.0,0.0,3.0,1.0,0.0
17848440,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8321905732154846,0.4353838860988617,0.3954193294048309,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9532738327980042,0.6478236317634583,0.6150718331336975,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8649314641952515,0.4928561747074127,0.3468226194381714,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.823214590549469,0.4205197393894195,0.4021186232566833,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6818681359291077,0.2353976964950561,1.081676959991455,284.9020080566406,284.95001220703125,301.0013427734375,293.6119384765625,298.3515930175781,297.2385559082031,284.9034729003906,1.0,0.6574678421020508,0.3929318189620971,0.3929318189620971,1.0,1.0,-3.4118826389312744,1.0072067975997925,2.4046757221221924,0.2373647987842559,0.8638997077941895,0.8638997077941895,0.0,215.1765899658203,223.0,61941.83203125,0.0,3517.102294921875,1.0,278.8572082519531,282.9600830078125,296.6119689941406,300.6376953125,293.1499938964844,293.1499938964844,279.1499938964844,38703.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231082201004028,1.0,0.0,0.0,3.606900453567505,3.606924533843994,8.68083702698641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.9609375,0.0,1505.73046875,1895.4371337890625,0.0,3617.81494140625,0.897968590259552,1.0,0.0,3.0,1.0,0.0
17848500,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8307031989097595,0.4354126155376434,0.395225465297699,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.951717734336853,0.6485697031021118,0.6155486106872559,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8641788959503174,0.4943903386592865,0.3477403521537781,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.822085976600647,0.421024739742279,0.4024649262428283,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6806982159614563,0.2355544716119766,1.0821434259414673,285.01666259765625,284.95001220703125,300.9933166503906,293.5959167480469,298.3489685058594,297.2398376464844,285.0180053710937,1.0,0.6586065292358398,0.3925215005874634,0.3925215005874634,1.0,1.0,-3.414297342300415,1.0068432092666626,2.407454013824463,0.2363385111093521,0.9438421726226808,0.9438421726226808,0.0,216.75030517578125,223.0,61118.90625,0.0,3532.006591796875,1.0,279.10064697265625,283.08966064453125,296.58837890625,300.4349975585937,293.1499938964844,293.1499938964844,279.1499938964844,34134.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084471464157104,1.0,0.0,0.0,3.656388521194458,3.656412363052368,8.920680443225137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.560546875,0.0,1526.304931640625,1895.4371337890625,0.0,3482.186767578125,0.9069786667823792,1.0,0.0,3.0,1.0,0.0
17848560,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8299044966697693,0.4355778396129608,0.3954059183597564,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.950971245765686,0.6494730710983276,0.6164167523384094,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8641284108161926,0.4960581362247467,0.3489162623882293,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8215652704238892,0.4216597378253937,0.4030781686306,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6801097989082336,0.2358079105615615,1.0833536386489868,285.00494384765625,284.95001220703125,300.9850769042969,293.5798034667969,298.3475952148437,297.2428894042969,285.00360107421875,1.0,0.6598691344261169,0.3921109437942505,0.3921109437942505,1.0,1.0,-3.419163465499878,1.007308840751648,2.4118545055389404,0.2356418967247009,0.9569116234779358,0.9569116234779358,0.0,217.967025756836,226.0,61275.87890625,0.0,3550.672119140625,1.0,279.1429443359375,283.0794372558594,296.5807189941406,300.493896484375,293.1499938964844,293.1499938964844,278.8500061035156,33387.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914185643196106,1.0,0.0,0.0,3.722162961959839,3.722187042236328,9.244512853001652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2724609375,0.0,1595.0126953125,1895.4371337890625,0.0,3535.40673828125,0.9195013046264648,1.0,0.0,3.0,1.0,0.0
17848620,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8268485069274902,0.4346477389335632,0.3949730098247528,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.947716474533081,0.6500063538551331,0.6173465251922607,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8625498414039612,0.4983229339122772,0.3507596552371979,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8192585110664368,0.4220747947692871,0.4038065075874328,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6777861714363098,0.2358106672763824,1.0845872163772583,284.9018249511719,284.95001220703125,300.96795654296875,293.5472412109375,298.3359680175781,297.2369689941406,284.9032897949219,1.0,0.6622244715690613,0.3912898600101471,0.3912898600101471,1.0,1.0,-3.424346923828125,1.0066722631454468,2.4176745414733887,0.2338782697916031,0.8639382123947144,0.8639382123947144,0.0,221.2905731201172,229.0,61911.5859375,0.0,3582.458251953125,1.0,278.8572082519531,282.9570007324219,296.5473022460937,300.5707092285156,293.1499938964844,293.1499938964844,279.1499938964844,38713.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253724813461304,1.0,0.0,0.0,3.6078014373779297,3.607825517654419,8.68517417984549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7734375,0.0,1506.7952880859375,1895.4371337890625,0.0,3638.65380859375,0.8981696963310242,1.0,0.0,3.0,1.0,0.0
17848680,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8268485069274902,0.4346477389335632,0.3949730098247528,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.947716474533081,0.6500063538551331,0.6173465251922607,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8625498414039612,0.4983229339122772,0.3507596552371979,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8192585110664368,0.4220747947692871,0.4038065075874328,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6777861714363098,0.2358106672763824,1.0845872163772583,284.9018249511719,284.95001220703125,300.96795654296875,293.5472412109375,298.3359680175781,297.2369689941406,284.9032897949219,1.0,0.6622244715690613,0.3912898600101471,0.3912898600101471,1.0,1.0,-3.424346923828125,1.0066722631454468,2.4176745414733887,0.2338782697916031,0.8639382123947144,0.8639382123947144,0.0,221.2905731201172,229.0,61911.5859375,0.0,3582.458251953125,1.0,278.8572082519531,282.9570007324219,296.5473022460937,300.5707092285156,293.1499938964844,293.1499938964844,279.1499938964844,38713.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253724813461304,1.0,0.0,0.0,3.6078014373779297,3.607825517654419,8.68517417984549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.7734375,0.0,1506.7952880859375,1895.4371337890625,0.0,3638.65380859375,0.8981696963310242,1.0,0.0,3.0,1.0,0.0
17848740,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8246726989746094,0.4348235130310058,0.3949511051177978,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9454704523086548,0.6515856385231018,0.6186316609382629,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8618820905685425,0.5015879273414612,0.3529000878334045,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8176781535148621,0.4231762886047363,0.4047334790229797,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6761165857315063,0.2361985296010971,1.0861722230911257,285.0044250488281,284.95001220703125,300.95001220703125,293.5142822265625,298.3315734863281,297.2414245605469,285.0035705566406,1.0,0.6645795702934265,0.3904687762260437,0.3904687762260437,1.0,1.0,-3.431452512741089,1.006690502166748,2.424762010574341,0.2321179956197738,0.9565950036048888,0.9565950036048888,0.0,224.05908203125,232.0,61235.3359375,0.0,3615.722900390625,1.0,279.14208984375,283.07666015625,296.5151672363281,300.4258728027344,293.1499938964844,293.1499938964844,278.8500061035156,33471.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164774417877196,1.0,0.0,0.0,3.7208468914031982,3.7208712100982666,9.237976996701036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.17578125,0.0,1594.1414794921875,1895.4371337890625,0.0,3556.615478515625,0.9194841384887696,1.0,0.0,3.0,1.0,0.0
17848800,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8246726989746094,0.4348235130310058,0.3949511051177978,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9454704523086548,0.6515856385231018,0.6186316609382629,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8618820905685425,0.5015879273414612,0.3529000878334045,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8176781535148621,0.4231762886047363,0.4047334790229797,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6761165857315063,0.2361985296010971,1.0861722230911257,285.0044250488281,284.95001220703125,300.95001220703125,293.5142822265625,298.3315734863281,297.2414245605469,285.0035705566406,1.0,0.6645795702934265,0.3904687762260437,0.3904687762260437,1.0,1.0,-3.431452512741089,1.006690502166748,2.424762010574341,0.2321179956197738,0.9565950036048888,0.9565950036048888,0.0,224.05908203125,232.0,61235.3359375,0.0,3615.722900390625,1.0,279.14208984375,283.07666015625,296.5151672363281,300.4258728027344,293.1499938964844,293.1499938964844,278.8500061035156,33471.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164774417877196,1.0,0.0,0.0,3.7208468914031982,3.7208712100982666,9.237976996701036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.17578125,0.0,1594.1414794921875,1895.4371337890625,0.0,3556.615478515625,0.9194841384887696,1.0,0.0,3.0,1.0,0.0
17848860,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8217056393623352,0.4338785111904144,0.3944967687129974,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.942244589328766,0.6520317196846008,0.6194811463356018,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8604283332824707,0.5039069652557373,0.3547771275043487,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8154186606407166,0.4235501885414123,0.4054193496704101,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6738789677619934,0.2361807823181152,1.0872972011566162,284.9016418457031,284.95001220703125,300.9296875,293.4790344238281,298.319091796875,297.2356262207031,284.9030456542969,1.0,0.666888952255249,0.3896374702453613,0.3896374702453613,1.0,1.0,-3.4363725185394287,1.0059151649475098,2.430457353591919,0.2302784174680709,0.8637186884880066,0.8637186884880066,0.0,227.38302612304688,235.0,61866.0546875,0.0,3647.075439453125,1.0,278.8572082519531,282.9541931152344,296.4792175292969,300.4999389648437,293.1499938964844,293.1499938964844,279.1499938964844,38728.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927931785583496,1.0,0.0,0.0,3.607654571533203,3.607678651809693,8.68446761614905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.392578125,0.0,1506.7410888671875,1895.4371337890625,0.0,3662.169189453125,0.8981471061706543,1.0,0.0,3.0,1.0,0.0
17848920,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8217056393623352,0.4338785111904144,0.3944967687129974,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.942244589328766,0.6520317196846008,0.6194811463356018,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8604283332824707,0.5039069652557373,0.3547771275043487,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8154186606407166,0.4235501885414123,0.4054193496704101,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6738789677619934,0.2361807823181152,1.0872972011566162,284.9016418457031,284.95001220703125,300.9296875,293.4790344238281,298.319091796875,297.2356262207031,284.9030456542969,1.0,0.666888952255249,0.3896374702453613,0.3896374702453613,1.0,1.0,-3.4363725185394287,1.0059151649475098,2.430457353591919,0.2302784174680709,0.8637186884880066,0.8637186884880066,0.0,227.38302612304688,235.0,61866.0546875,0.0,3647.075439453125,1.0,278.8572082519531,282.9541931152344,296.4792175292969,300.4999389648437,293.1499938964844,293.1499938964844,279.1499938964844,38728.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927931785583496,1.0,0.0,0.0,3.607654571533203,3.607678651809693,8.68446761614905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.392578125,0.0,1506.7410888671875,1895.4371337890625,0.0,3662.169189453125,0.8981471061706543,1.0,0.0,3.0,1.0,0.0
17848980,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.81959468126297,0.4340345859527588,0.3944591879844665,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.940016508102417,0.6535066366195679,0.6206670999526978,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8598647117614746,0.5072340965270996,0.3569599092006683,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8138729929924011,0.4246114194393158,0.4063087701797485,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6722832918167114,0.2365532964468002,1.0888149738311768,285.0036315917969,284.95001220703125,300.9056396484375,293.4398498535156,298.31298828125,297.2401428222656,285.00274658203125,1.0,0.6692020297050476,0.3888061344623565,0.3888061344623565,1.0,1.0,-3.443265199661255,1.0058082342147827,2.4374568462371826,0.2284465730190277,0.9556347131729126,0.9556347131729126,0.0,230.14561462402344,238.0,61168.29296875,0.0,3680.02197265625,1.0,279.14208984375,283.0736083984375,296.4409484863281,300.3487548828125,293.1499938964844,293.1499938964844,278.8500061035156,33501.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919416844844818,1.0,0.0,0.0,3.7196686267852783,3.719692945480346,9.23212780890026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.6123046875,0.0,1593.014404296875,1895.4371337890625,0.0,3583.77587890625,0.9192367792129515,1.0,0.0,3.0,1.0,0.0
17849040,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.81959468126297,0.4340345859527588,0.3944591879844665,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.940016508102417,0.6535066366195679,0.6206670999526978,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8598647117614746,0.5072340965270996,0.3569599092006683,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8138729929924011,0.4246114194393158,0.4063087701797485,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6722832918167114,0.2365532964468002,1.0888149738311768,285.0036315917969,284.95001220703125,300.9056396484375,293.4398498535156,298.31298828125,297.2401428222656,285.00274658203125,1.0,0.6692020297050476,0.3888061344623565,0.3888061344623565,1.0,1.0,-3.443265199661255,1.0058082342147827,2.4374568462371826,0.2284465730190277,0.9556347131729126,0.9556347131729126,0.0,230.14561462402344,238.0,61168.29296875,0.0,3680.02197265625,1.0,279.14208984375,283.0736083984375,296.4409484863281,300.3487548828125,293.1499938964844,293.1499938964844,278.8500061035156,33501.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919416844844818,1.0,0.0,0.0,3.7196686267852783,3.719692945480346,9.23212780890026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9530.6123046875,0.0,1593.014404296875,1895.4371337890625,0.0,3583.77587890625,0.9192367792129515,1.0,0.0,3.0,1.0,0.0
17849100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8184818029403687,0.4336264431476593,0.3944252729415893,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9388402700424194,0.6537767052650452,0.6212682127952576,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.859531044960022,0.5084815621376038,0.3580528199672699,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8130673766136169,0.4248504638671875,0.4067801535129547,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6714842319488525,0.2365885972976684,1.089746117591858,284.8751220703125,284.95001220703125,300.8923034667969,293.4188842773437,298.3065185546875,297.2381896972656,284.8730773925781,1.0,0.670407772064209,0.3883904814720154,0.3883904814720154,1.0,1.0,-3.446955680847168,1.0058252811431885,2.4411303997039795,0.2276826649904251,0.8667399287223816,0.8667399287223816,0.0,231.6151428222656,238.0,62088.08203125,0.0,3697.64306640625,1.0,278.8961181640625,282.9269104003906,296.4280090332031,300.5227355957031,293.1499938964844,293.1499938964844,278.8500061035156,37637.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358631372451782,1.0,0.0,0.0,3.686704158782959,3.6867287158966064,9.069218549484505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.7587890625,0.0,1586.761474609375,1895.4371337890625,0.0,3734.76318359375,0.9125160574913024,1.0,0.0,3.0,1.0,0.0
17849160,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.816692054271698,0.4330735206604004,0.3939897119998932,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9368277788162231,0.65384840965271,0.621421217918396,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8585336804389954,0.5096060633659363,0.3588747382164001,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8116478323936462,0.4249433875083923,0.4069556295871734,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6701390147209167,0.2365200072526931,1.0898693799972534,284.9010925292969,284.95001220703125,300.8781433105469,293.3970947265625,298.2985534667969,297.2344970703125,284.9026184082031,1.0,0.6714696288108826,0.3879847228527069,0.3879847228527069,1.0,1.0,-3.4479658603668213,1.0049651861190796,2.443000555038452,0.2265951335430145,0.8625324368476868,0.8625324368476868,0.0,233.4667053222656,241.0,61769.17578125,0.0,3711.010986328125,1.0,278.8573608398437,282.9516906738281,296.3974304199219,300.4138488769531,293.1499938964844,293.1499938964844,279.1499938964844,38796.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310600757598876,1.0,0.0,0.0,3.604201555252075,3.604225635528565,8.667851147947658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.728515625,0.0,1503.4686279296875,1895.4371337890625,0.0,3690.85400390625,0.8974255919456482,1.0,0.0,3.0,1.0,0.0
17849220,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8146146535873413,0.4332064688205719,0.393933892250061,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9346227049827576,0.6552267670631409,0.6225153207778931,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8580597043037415,0.5129912495613098,0.361097514629364,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8101175427436829,0.4259625077247619,0.4078063070774078,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6686077117919922,0.2368750125169754,1.0913143157958984,285.00250244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.29071044921875,297.2391357421875,285.0016174316406,1.0,0.6737426519393921,0.3871731758117676,0.3871731758117676,1.0,1.0,-3.4546401500701904,1.0048208236694336,2.449819326400757,0.2247815132141113,0.9535104632377625,0.9535104632377625,0.0,236.2281036376953,244.0,61051.06640625,0.0,3743.637451171875,1.0,279.1420593261719,283.0706787109375,296.3523254394531,300.2538146972656,293.1499938964844,293.1499938964844,278.8500061035156,33541.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225326180458068,1.0,0.0,0.0,3.7152445316314697,3.715268611907959,9.210179428009724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.8876953125,0.0,1588.2493896484375,1895.4371337890625,0.0,3612.5126953125,0.918268620967865,1.0,0.0,3.0,1.0,0.0
17849280,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8146146535873413,0.4332064688205719,0.393933892250061,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9346227049827576,0.6552267670631409,0.6225153207778931,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8580597043037415,0.5129912495613098,0.361097514629364,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8101175427436829,0.4259625077247619,0.4078063070774078,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6686077117919922,0.2368750125169754,1.0913143157958984,285.00250244140625,284.95001220703125,300.8474426269531,293.3511962890625,298.29071044921875,297.2391357421875,285.0016174316406,1.0,0.6737426519393921,0.3871731758117676,0.3871731758117676,1.0,1.0,-3.4546401500701904,1.0048208236694336,2.449819326400757,0.2247815132141113,0.9535104632377625,0.9535104632377625,0.0,236.2281036376953,244.0,61051.06640625,0.0,3743.637451171875,1.0,279.1420593261719,283.0706787109375,296.3523254394531,300.2538146972656,293.1499938964844,293.1499938964844,278.8500061035156,33541.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225326180458068,1.0,0.0,0.0,3.7152445316314697,3.715268611907959,9.210179428009724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.8876953125,0.0,1588.2493896484375,1895.4371337890625,0.0,3612.5126953125,0.918268620967865,1.0,0.0,3.0,1.0,0.0
17849340,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.812447190284729,0.4324057698249817,0.3936278223991394,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9322745203971864,0.655426561832428,0.6231489181518555,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8572063446044922,0.5149101614952087,0.3627136349678039,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8084714412689209,0.4261976778507232,0.4083593189716339,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6670666933059692,0.2368416637182235,1.0922890901565552,284.8885498046875,284.95001220703125,300.82080078125,293.3124389648437,298.27789306640625,297.234619140625,284.8916015625,1.0,0.6755620837211609,0.3865239322185516,0.3865239322185516,1.0,1.0,-3.45882534980774,1.004297971725464,2.4545273780822754,0.2233922034502029,0.8597243428230286,0.8597243428230286,0.0,238.8163604736328,244.0,61692.5546875,0.0,3769.2021484375,1.0,278.8651123046875,282.9402770996094,296.315185546875,300.34979248046875,293.1499938964844,293.1499938964844,278.8500061035156,39285.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361079931259156,1.0,0.0,0.0,3.614976167678833,3.615000486373901,8.719752599972708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.7919921875,0.0,1518.89501953125,1895.4371337890625,0.0,3736.9970703125,0.8997480273246765,1.0,0.0,3.0,1.0,0.0
17849400,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8117341995239258,0.4322286546230316,0.3934459686279297,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9314814209938048,0.6554794311523438,0.6231825947761536,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8568342924118042,0.515413224697113,0.3630464076995849,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8079014420509338,0.4262526035308838,0.4084126353263855,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6665449142456055,0.2368234694004058,1.0922863483428955,284.9012145996094,284.95001220703125,300.8138427734375,293.302490234375,298.2746887207031,297.233642578125,284.902587890625,1.0,0.675969660282135,0.3863615989685058,0.3863615989685058,1.0,1.0,-3.4591073989868164,1.0039116144180298,2.455195903778076,0.2229228466749191,0.8608841300010681,0.8608841300010681,0.0,239.55105590820312,247.0,61626.0703125,0.0,3774.24072265625,1.0,278.8572692871094,282.94989013671875,296.3027648925781,300.3104553222656,293.1499938964844,293.1499938964844,279.1499938964844,38818.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934215247631073,1.0,0.0,0.0,3.5975048542022705,3.59752893447876,8.635670951662178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.876953125,0.0,1496.33203125,1895.4371337890625,0.0,3719.717041015625,0.8959678411483765,1.0,0.0,3.0,1.0,0.0
17849460,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8096671104431152,0.4323391616344452,0.393374353647232,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9293171763420104,0.6567693948745728,0.6241971254348755,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8564448356628418,0.5188535451889038,0.3653085827827453,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8063756227493286,0.4272301495075226,0.4092260897159576,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6650745272636414,0.2371596992015838,1.0936522483825684,285.0014343261719,284.95001220703125,300.7776184082031,293.2513732910156,298.2654724121094,297.2383728027344,285.00054931640625,1.0,0.6782035827636719,0.3855820000171661,0.3855820000171661,1.0,1.0,-3.4655747413635254,1.0037685632705688,2.461806058883667,0.2211643010377884,0.9506136178970336,0.9506136178970336,0.0,242.309326171875,250.0,60888.5078125,0.0,3806.54736328125,1.0,279.1419982910156,283.0682678222656,296.25250244140625,300.1441650390625,293.1499938964844,293.1499938964844,278.8500061035156,33570.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256767630577089,1.0,0.0,0.0,3.707565546035767,3.707589626312256,9.172145496449956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.4921875,0.0,1579.69775390625,1895.4371337890625,0.0,3641.451904296875,0.9165577292442322,1.0,0.0,3.0,1.0,0.0
17849520,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8096671104431152,0.4323391616344452,0.393374353647232,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9293171763420104,0.6567693948745728,0.6241971254348755,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8564448356628418,0.5188535451889038,0.3653085827827453,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8063756227493286,0.4272301495075226,0.4092260897159576,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6650745272636414,0.2371596992015838,1.0936522483825684,285.0014343261719,284.95001220703125,300.7776184082031,293.2513732910156,298.2654724121094,297.2383728027344,285.00054931640625,1.0,0.6782035827636719,0.3855820000171661,0.3855820000171661,1.0,1.0,-3.4655747413635254,1.0037685632705688,2.461806058883667,0.2211643010377884,0.9506136178970336,0.9506136178970336,0.0,242.309326171875,250.0,60888.5078125,0.0,3806.54736328125,1.0,279.1419982910156,283.0682678222656,296.25250244140625,300.1441650390625,293.1499938964844,293.1499938964844,278.8500061035156,33570.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256767630577089,1.0,0.0,0.0,3.707565546035767,3.707589626312256,9.172145496449956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.4921875,0.0,1579.69775390625,1895.4371337890625,0.0,3641.451904296875,0.9165577292442322,1.0,0.0,3.0,1.0,0.0
17849580,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8067736029624939,0.4313467144966125,0.3928699195384979,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9262416362762452,0.6569361090660095,0.6247816681861877,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8553177714347839,0.5213227868080139,0.3672898709774017,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8041607141494751,0.4274799525737762,0.4097931981086731,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6630906462669373,0.2370907813310623,1.09454345703125,284.9015197753906,284.95001220703125,300.7390441894531,293.1982116699219,298.248291015625,297.2330322265625,284.90283203125,1.0,0.680390477180481,0.3848024308681488,0.3848024308681488,1.0,1.0,-3.4698171615600586,1.0028616189956665,2.4669556617736816,0.2193650007247924,0.8587015271186829,0.8587015271186829,0.0,245.6321258544922,253.0,61438.3828125,0.0,3836.758056640625,1.0,278.8573303222656,282.9488525390625,296.198486328125,300.19451904296875,293.1499938964844,293.1499938964844,279.1499938964844,38851.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374147653579712,1.0,0.0,0.0,3.587584972381592,3.587609052658081,8.588112336838094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5224609375,0.0,1485.7996826171875,1895.4371337890625,0.0,3748.91162109375,0.8937987685203552,1.0,0.0,3.0,1.0,0.0
17849640,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8067736029624939,0.4313467144966125,0.3928699195384979,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9262416362762452,0.6569361090660095,0.6247816681861877,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8553177714347839,0.5213227868080139,0.3672898709774017,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8041607141494751,0.4274799525737762,0.4097931981086731,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.6630906462669373,0.2370907813310623,1.09454345703125,284.9015197753906,284.95001220703125,300.7390441894531,293.1982116699219,298.248291015625,297.2330322265625,284.90283203125,1.0,0.680390477180481,0.3848024308681488,0.3848024308681488,1.0,1.0,-3.4698171615600586,1.0028616189956665,2.4669556617736816,0.2193650007247924,0.8587015271186829,0.8587015271186829,0.0,245.6321258544922,253.0,61438.3828125,0.0,3836.758056640625,1.0,278.8573303222656,282.9488525390625,296.198486328125,300.19451904296875,293.1499938964844,293.1499938964844,279.1499938964844,38851.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374147653579712,1.0,0.0,0.0,3.587584972381592,3.587609052658081,8.588112336838094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.5224609375,0.0,1485.7996826171875,1895.4371337890625,0.0,3748.91162109375,0.8937987685203552,1.0,0.0,3.0,1.0,0.0
17849700,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8054113984107971,0.4313290119171142,0.3926428258419037,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9248128533363342,0.6574574708938599,0.6250498294830322,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8548638224601746,0.5230072140693665,0.3683061599731445,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8031232357025146,0.4278860986232757,0.4100471138954162,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6621435880661011,0.2372036725282669,1.0948163270950315,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2425842285156,297.2346496582031,285.0146789550781,1.0,0.6814252138137817,0.3844126164913177,0.3844126164913177,1.0,1.0,-3.4717156887054443,1.00233793258667,2.4693777561187744,0.2183091938495636,0.936434268951416,0.936434268951416,0.0,247.1866912841797,253.0,60579.35546875,0.0,3850.713134765625,1.0,279.1001892089844,283.0765075683594,296.1634521484375,299.97869873046875,293.1499938964844,293.1499938964844,279.1499938964844,34224.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226552844047546,1.0,0.0,0.0,3.635822534561157,3.635846138000488,8.820611014925817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.21875,0.0,1504.2183837890625,1895.4371337890625,0.0,3613.642578125,0.9024422764778136,1.0,0.0,3.0,1.0,0.0
17849760,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8046772480010986,0.4314336478710174,0.3927747309207916,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9241107702255248,0.6581348180770874,0.6257079839706421,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8549910187721252,0.5248121619224548,0.3695826232433319,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8026444315910339,0.4284149706363678,0.4105646908283233,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.6616682410240173,0.2374082803726196,1.0958213806152344,285.0005187988281,284.95001220703125,300.69842529296875,293.14337158203125,298.2378845214844,297.2378234863281,284.99920654296875,1.0,0.6825844049453735,0.3840239942073822,0.3840239942073822,1.0,1.0,-3.4760305881500244,1.0026204586029053,2.473410129547119,0.2175706773996353,0.947275698184967,0.947275698184967,0.0,248.39566040039065,256.0,60693.05078125,0.0,3868.66357421875,1.0,279.1427917480469,283.0660095214844,296.1445007324219,300.02313232421875,293.1499938964844,293.1499938964844,278.8500061035156,33518.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287090301513672,1.0,0.0,0.0,3.699163913726807,3.699187755584717,9.130623084274704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.91015625,0.0,1569.7379150390625,1895.4371337890625,0.0,3669.302490234375,0.9143975973129272,1.0,0.0,3.0,1.0,0.0
17849820,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8018056750297546,0.4304265975952148,0.3922604620456695,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9211271405220032,0.65821373462677,0.6262145638465881,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8539623022079468,0.52732253074646,0.3715968728065491,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8004917502403259,0.4286249279975891,0.4110969603061676,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6597672700881958,0.2373231947422027,1.0966461896896362,284.9019775390625,284.95001220703125,300.656005859375,293.0872497558594,298.2197265625,297.2325744628906,284.9032592773437,1.0,0.6847328543663025,0.3832466900348663,0.3832466900348663,1.0,1.0,-3.4800853729248047,1.0016411542892456,2.4784443378448486,0.2157506346702575,0.8561625480651855,0.8561625480651855,0.0,251.71173095703125,259.0,61217.53515625,0.0,3898.52099609375,1.0,278.857421875,282.94830322265625,296.0875244140625,300.0693664550781,293.1499938964844,293.1499938964844,279.1499938964844,38876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405739307403564,1.0,0.0,0.0,3.575277805328369,3.57530164718628,8.529290198566741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.501953125,0.0,1472.698486328125,1895.4371337890625,0.0,3777.662109375,0.8910936117172241,1.0,0.0,3.0,1.0,0.0
17849880,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8018056750297546,0.4304265975952148,0.3922604620456695,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9211271405220032,0.65821373462677,0.6262145638465881,297.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8539623022079468,0.52732253074646,0.3715968728065491,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8004917502403259,0.4286249279975891,0.4110969603061676,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.6597672700881958,0.2373231947422027,1.0966461896896362,284.9019775390625,284.95001220703125,300.656005859375,293.0872497558594,298.2197265625,297.2325744628906,284.9032592773437,1.0,0.6847328543663025,0.3832466900348663,0.3832466900348663,1.0,1.0,-3.4800853729248047,1.0016411542892456,2.4784443378448486,0.2157506346702575,0.8561625480651855,0.8561625480651855,0.0,251.71173095703125,259.0,61217.53515625,0.0,3898.52099609375,1.0,278.857421875,282.94830322265625,296.0875244140625,300.0693664550781,293.1499938964844,293.1499938964844,279.1499938964844,38876.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405739307403564,1.0,0.0,0.0,3.575277805328369,3.57530164718628,8.529290198566741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.501953125,0.0,1472.698486328125,1895.4371337890625,0.0,3777.662109375,0.8910936117172241,1.0,0.0,3.0,1.0,0.0
