time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7997675538063049,0.4304877519607544,0.3921545445919037,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9190634489059448,0.6593173146247864,0.6270638704299927,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8537094593048096,0.5308519005775452,0.3739245533943176,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7990217208862305,0.4295172393321991,0.411835640668869,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6584057211875916,0.2376231402158737,1.097864031791687,284.99932861328125,284.95001220703125,300.6120910644531,293.0301818847656,298.2084655761719,297.2373352050781,284.9984741210937,1.0,0.6868904232978821,0.3824694156646728,0.3824694156646728,1.0,1.0,-3.48612380027771,1.001326322555542,2.484797239303589,0.2139332294464111,0.9433161020278932,0.9433161020278932,0.0,254.4685974121093,262.0,60466.0390625,0.0,3930.13623046875,1.0,279.1418151855469,283.0644836425781,296.03131103515625,299.8955383300781,293.1499938964844,293.1499938964844,278.8500061035156,33604.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318343997001648,1.0,0.0,0.0,3.6851608753204346,3.685184955596924,9.061627679329832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.0419921875,0.0,1554.5419921875,1895.4371337890625,0.0,3697.94384765625,0.9115372896194458,1.0,0.0,3.0,1.0,0.0
17850000,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7997675538063049,0.4304877519607544,0.3921545445919037,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9190634489059448,0.6593173146247864,0.6270638704299927,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8537094593048096,0.5308519005775452,0.3739245533943176,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7990217208862305,0.4295172393321991,0.411835640668869,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6584057211875916,0.2376231402158737,1.097864031791687,284.99932861328125,284.95001220703125,300.6120910644531,293.0301818847656,298.2084655761719,297.2373352050781,284.9984741210937,1.0,0.6868904232978821,0.3824694156646728,0.3824694156646728,1.0,1.0,-3.48612380027771,1.001326322555542,2.484797239303589,0.2139332294464111,0.9433161020278932,0.9433161020278932,0.0,254.4685974121093,262.0,60466.0390625,0.0,3930.13623046875,1.0,279.1418151855469,283.0644836425781,296.03131103515625,299.8955383300781,293.1499938964844,293.1499938964844,278.8500061035156,33604.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318343997001648,1.0,0.0,0.0,3.6851608753204346,3.685184955596924,9.061627679329832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.0419921875,0.0,1554.5419921875,1895.4371337890625,0.0,3697.94384765625,0.9115372896194458,1.0,0.0,3.0,1.0,0.0
17850060,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7969539165496826,0.4294674098491668,0.3916161954402923,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9161583781242372,0.6593064069747925,0.627475380897522,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8527459502220154,0.5333972573280334,0.3759567141532898,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7969096302986145,0.4296877682209015,0.4123239517211914,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.656566321849823,0.2375223040580749,1.098602294921875,284.9026794433594,284.95001220703125,300.56695556640625,292.9725952148437,298.18963623046875,297.2321472167969,284.90386962890625,1.0,0.6889975666999817,0.3816866278648376,0.3816866278648376,1.0,1.0,-3.4898998737335205,1.0002225637435913,2.4896774291992188,0.2120553851127624,0.8534480333328247,0.8534480333328247,0.0,257.7926025390625,265.0,60974.296875,0.0,3959.48486328125,1.0,278.8575134277344,282.9482421875,295.9728088378906,299.9383544921875,293.1499938964844,293.1499938964844,279.1499938964844,38887.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943602740764618,1.0,0.0,0.0,3.5613133907318115,3.5613369941711426,8.462792493446614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.7041015625,0.0,1457.803955078125,1895.4371337890625,0.0,3805.152099609375,0.8880191445350647,1.0,0.0,3.0,1.0,0.0
17850120,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7969539165496826,0.4294674098491668,0.3916161954402923,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9161583781242372,0.6593064069747925,0.627475380897522,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8527459502220154,0.5333972573280334,0.3759567141532898,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7969096302986145,0.4296877682209015,0.4123239517211914,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.656566321849823,0.2375223040580749,1.098602294921875,284.9026794433594,284.95001220703125,300.56695556640625,292.9725952148437,298.18963623046875,297.2321472167969,284.90386962890625,1.0,0.6889975666999817,0.3816866278648376,0.3816866278648376,1.0,1.0,-3.4898998737335205,1.0002225637435913,2.4896774291992188,0.2120553851127624,0.8534480333328247,0.8534480333328247,0.0,257.7926025390625,265.0,60974.296875,0.0,3959.48486328125,1.0,278.8575134277344,282.9482421875,295.9728088378906,299.9383544921875,293.1499938964844,293.1499938964844,279.1499938964844,38887.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943602740764618,1.0,0.0,0.0,3.5613133907318115,3.5613369941711426,8.462792493446614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.7041015625,0.0,1457.803955078125,1895.4371337890625,0.0,3805.152099609375,0.8880191445350647,1.0,0.0,3.0,1.0,0.0
17850180,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7949697971343994,0.4295045435428619,0.3914943635463714,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9141611456871032,0.6603130102157593,0.6282393336296082,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8525493741035461,0.5369598865509033,0.3783100545406341,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7954751253128052,0.4305382072925567,0.4130263030529022,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6552556753158569,0.2378052920103073,1.099752426147461,284.99835205078125,284.95001220703125,300.5208740234375,292.9148254394531,298.1778259277344,297.23687744140625,284.9975280761719,1.0,0.6911171674728394,0.3809038400650024,0.3809038400650024,1.0,1.0,-3.49572229385376,0.9998010396957396,2.4959211349487305,0.2101887613534927,0.9392493963241576,0.9392493963241576,0.0,260.54815673828125,268.0,60223.75,0.0,3990.724853515625,1.0,279.1417236328125,283.0631408691406,295.9158935546875,299.763671875,293.1499938964844,293.1499938964844,278.8500061035156,33610.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347139596939088,1.0,0.0,0.0,3.671520471572876,3.671544075012207,8.994668974082742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.8525390625,0.0,1539.2598876953125,1895.4371337890625,0.0,3724.2724609375,0.9084725975990297,1.0,0.0,3.0,1.0,0.0
17850240,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7949697971343994,0.4295045435428619,0.3914943635463714,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9141611456871032,0.6603130102157593,0.6282393336296082,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8525493741035461,0.5369598865509033,0.3783100545406341,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7954751253128052,0.4305382072925567,0.4130263030529022,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6552556753158569,0.2378052920103073,1.099752426147461,284.99835205078125,284.95001220703125,300.5208740234375,292.9148254394531,298.1778259277344,297.23687744140625,284.9975280761719,1.0,0.6911171674728394,0.3809038400650024,0.3809038400650024,1.0,1.0,-3.49572229385376,0.9998010396957396,2.4959211349487305,0.2101887613534927,0.9392493963241576,0.9392493963241576,0.0,260.54815673828125,268.0,60223.75,0.0,3990.724853515625,1.0,279.1417236328125,283.0631408691406,295.9158935546875,299.763671875,293.1499938964844,293.1499938964844,278.8500061035156,33610.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347139596939088,1.0,0.0,0.0,3.671520471572876,3.671544075012207,8.994668974082742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.8525390625,0.0,1539.2598876953125,1895.4371337890625,0.0,3724.2724609375,0.9084725975990297,1.0,0.0,3.0,1.0,0.0
17850300,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7939034104347229,0.4290425777435303,0.3914051055908203,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.913096249103546,0.6603432893753052,0.6286148428916931,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8523781299591064,0.5382933020591736,0.3794702589511871,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7947129607200623,0.4306660592556,0.4133939743041992,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6545878052711487,0.2377935349941253,1.10047709941864,284.8744812011719,284.95001220703125,300.49755859375,292.885986328125,298.16876220703125,297.2349853515625,284.87335205078125,1.0,0.6922205686569214,0.3805124163627624,0.3805124163627624,1.0,1.0,-3.4987831115722656,0.9996293187141418,2.499153614044189,0.2093974351882934,0.8520293831825256,0.8520293831825256,0.0,262.0294494628906,268.0,61050.64453125,0.0,4007.368408203125,1.0,278.8977966308594,282.92254638671875,295.89520263671875,299.9232177734375,293.1499938964844,293.1499938964844,278.8500061035156,38100.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515123963356018,1.0,0.0,0.0,3.629292964935303,3.629317283630371,8.788957757133176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.7431640625,0.0,1525.881591796875,1895.4371337890625,0.0,3876.576904296875,0.8998770117759705,1.0,0.0,3.0,1.0,0.0
17850360,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7922292351722717,0.428473025560379,0.3909413516521454,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9113696217536926,0.6602122187614441,0.6285626888275146,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8516554236412048,0.5395328402519226,0.3803604245185852,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7934145927429199,0.4306715726852417,0.4134770631790161,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.653484582901001,0.2376903295516967,1.1004208326339722,284.9032287597656,284.95001220703125,300.47412109375,292.85723876953125,298.15869140625,297.23175048828125,284.9044494628906,1.0,0.693184494972229,0.3801329433917999,0.3801329433917999,1.0,1.0,-3.499267339706421,0.99863862991333,2.500628709793091,0.208310842514038,0.8504506349563599,0.8504506349563599,0.0,263.87066650390625,271.0,60714.609375,0.0,4019.61279296875,1.0,278.8578796386719,282.9485168457031,295.8574523925781,299.805908203125,293.1499938964844,293.1499938964844,279.1499938964844,38914.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946497917175293,1.0,0.0,0.0,3.546222925186157,3.5462465286254883,8.391224923798291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.38671875,0.0,1441.9359130859375,1895.4371337890625,0.0,3831.358642578125,0.884668231010437,1.0,0.0,3.0,1.0,0.0
17850420,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7902969717979431,0.428486168384552,0.3908035159111023,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.909450352191925,0.6611196994781494,0.6292393803596497,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8515050411224365,0.5431185960769653,0.3827325105667114,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7920129895210266,0.4314811825752258,0.4141442477703094,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6522215008735657,0.2379571497440338,1.1015081405639648,284.9975280761719,284.95001220703125,300.427001953125,292.8002014160156,298.1466979980469,297.2364196777344,284.9967041015625,1.0,0.6952667236328125,0.3793739676475525,0.3793739676475525,1.0,1.0,-3.5048704147338867,0.9981990456581116,2.50667142868042,0.2064850479364395,0.9351683259010316,0.9351683259010316,0.0,266.62646484375,274.0,59974.5,0.0,4050.462890625,1.0,279.1416015625,283.0621337890625,295.8012084960937,299.6317443847656,293.1499938964844,293.1499938964844,278.8500061035156,33610.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373900890350342,1.0,0.0,0.0,3.657114744186402,3.657138347625733,8.92422406195692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1396484375,0.0,1523.1861572265625,1895.4371337890625,0.0,3748.68701171875,0.9052358865737916,1.0,0.0,3.0,1.0,0.0
17850480,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7902969717979431,0.428486168384552,0.3908035159111023,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.909450352191925,0.6611196994781494,0.6292393803596497,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8515050411224365,0.5431185960769653,0.3827325105667114,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7920129895210266,0.4314811825752258,0.4141442477703094,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6522215008735657,0.2379571497440338,1.1015081405639648,284.9975280761719,284.95001220703125,300.427001953125,292.8002014160156,298.1466979980469,297.2364196777344,284.9967041015625,1.0,0.6952667236328125,0.3793739676475525,0.3793739676475525,1.0,1.0,-3.5048704147338867,0.9981990456581116,2.50667142868042,0.2064850479364395,0.9351683259010316,0.9351683259010316,0.0,266.62646484375,274.0,59974.5,0.0,4050.462890625,1.0,279.1416015625,283.0621337890625,295.8012084960937,299.6317443847656,293.1499938964844,293.1499938964844,278.8500061035156,33610.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373900890350342,1.0,0.0,0.0,3.657114744186402,3.657138347625733,8.92422406195692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.1396484375,0.0,1523.1861572265625,1895.4371337890625,0.0,3748.68701171875,0.9052358865737916,1.0,0.0,3.0,1.0,0.0
17850540,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7879987359046936,0.42754727602005,0.3903398811817169,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9071632027626038,0.6609383225440979,0.62949138879776,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8508151173591614,0.5453758835792542,0.3845719397068023,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7902901768684387,0.4315614700317383,0.4145414531230926,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6507591605186462,0.2378447651863098,1.1021380424499512,284.8997497558594,284.95001220703125,300.38543701171875,292.7507629394531,298.1297302246094,297.2317199707031,284.9013366699219,1.0,0.6970718502998352,0.3787060678005218,0.3787060678005218,1.0,1.0,-3.508073329925537,0.9972240924835204,2.5108492374420166,0.2048880010843277,0.848606288433075,0.848606288433075,0.0,269.5245666503906,274.0,60504.86328125,0.0,4076.052490234375,1.0,278.8625793457031,282.9457702636719,295.7521057128906,299.6963806152344,293.1499938964844,293.1499938964844,278.8500061035156,39108.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501146674156188,1.0,0.0,0.0,3.540574073791504,3.540597677230835,8.364513632841408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.3857421875,0.0,1437.3638916015625,1895.4371337890625,0.0,3863.994873046875,0.8836290836334229,1.0,0.0,3.0,1.0,0.0
17850600,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7876187562942505,0.4274437129497528,0.390230655670166,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.906782329082489,0.6609271764755249,0.6294676661491394,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8506611585617065,0.5457084774971008,0.384789764881134,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7899936437606812,0.431578516960144,0.4145552814006805,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6505082845687866,0.2378284186124801,1.1021018028259275,284.9045715332031,284.95001220703125,300.3797912597656,292.7441101074219,298.1275634765625,297.2312927246094,284.9052429199219,1.0,0.6972936391830444,0.3786149621009826,0.3786149621009826,1.0,1.0,-3.508147716522217,0.9969724416732788,2.5111753940582275,0.2046087384223938,0.8479793071746826,0.8479793071746826,0.0,269.9545288085937,277.0,60469.3125,0.0,4078.82275390625,1.0,278.8583068847656,282.94903564453125,295.7442321777344,299.6742858886719,293.1499938964844,293.1499938964844,279.1499938964844,38774.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490548968315125,1.0,0.0,0.0,3.5325584411621094,3.5325818061828613,8.326683200721163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.564453125,0.0,1426.4869384765625,1895.4371337890625,0.0,3854.44384765625,0.881551206111908,1.0,0.0,3.0,1.0,0.0
17850660,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.785746693611145,0.4274346530437469,0.3900831341743469,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9049655199050904,0.6617349982261658,0.630061149597168,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8505561947822571,0.5493068099021912,0.3871771097183227,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.788631021976471,0.4323493540287018,0.4151919782161712,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6492952108383179,0.2380798012018203,1.1031354665756226,284.99688720703125,284.95001220703125,300.3327331542969,292.6893005371094,298.11572265625,297.2358703613281,284.99609375,1.0,0.6993390917778015,0.3778901100158691,0.3778901100158691,1.0,1.0,-3.513556480407715,0.9965528845787048,2.517003536224365,0.2028574496507644,0.9312409162521362,0.9312409162521362,0.0,272.7048645019531,280.0,59727.140625,0.0,4109.29833984375,1.0,279.1415100097656,283.0614929199219,295.69024658203125,299.503173828125,293.1499938964844,293.1499938964844,278.8500061035156,33602.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397963881492616,1.0,0.0,0.0,3.64250111579895,3.642524719238281,8.853045301293605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.7919921875,0.0,1506.9375,1895.4371337890625,0.0,3770.593505859375,0.901940107345581,1.0,0.0,3.0,1.0,0.0
17850720,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.785746693611145,0.4274346530437469,0.3900831341743469,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9049655199050904,0.6617349982261658,0.630061149597168,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8505561947822571,0.5493068099021912,0.3871771097183227,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.788631021976471,0.4323493540287018,0.4151919782161712,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6492952108383179,0.2380798012018203,1.1031354665756226,284.99688720703125,284.95001220703125,300.3327331542969,292.6893005371094,298.11572265625,297.2358703613281,284.99609375,1.0,0.6993390917778015,0.3778901100158691,0.3778901100158691,1.0,1.0,-3.513556480407715,0.9965528845787048,2.517003536224365,0.2028574496507644,0.9312409162521362,0.9312409162521362,0.0,272.7048645019531,280.0,59727.140625,0.0,4109.29833984375,1.0,279.1415100097656,283.0614929199219,295.69024658203125,299.503173828125,293.1499938964844,293.1499938964844,278.8500061035156,33602.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397963881492616,1.0,0.0,0.0,3.64250111579895,3.642524719238281,8.853045301293605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.7919921875,0.0,1506.9375,1895.4371337890625,0.0,3770.593505859375,0.901940107345581,1.0,0.0,3.0,1.0,0.0
17850780,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.783141016960144,0.4263835251331329,0.3894978761672973,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9024554491043092,0.6614517569541931,0.6302004456520081,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8497620224952698,0.5519027709960938,0.3892378509044647,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7866606116294861,0.4324139356613159,0.4155695140361786,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.647642970085144,0.2379385381937027,1.1036674976348877,284.9054870605469,284.95001220703125,300.2861633300781,292.6361694335937,298.0969543457031,297.2307434082031,284.9060974121094,1.0,0.7013273239135742,0.3771652579307556,0.3771652579307556,1.0,1.0,-3.516601800918579,0.9953408241271972,2.521260976791382,0.2010551989078521,0.8453699946403503,0.8453699946403503,0.0,276.0322570800781,268.0,60219.36328125,0.0,4137.169921875,1.0,278.8584289550781,282.9497985839844,295.6361999511719,299.5483703613281,293.1499938964844,293.1499938964844,279.1499938964844,38753.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513980150222778,1.0,0.0,0.0,3.517486333847046,3.5175094604492188,8.255780699073512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.94921875,0.0,1410.5308837890625,1895.4371337890625,0.0,3875.5478515625,0.8782027959823608,1.0,0.0,3.0,1.0,0.0
17850840,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.783141016960144,0.4263835251331329,0.3894978761672973,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9024554491043092,0.6614517569541931,0.6302004456520081,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8497620224952698,0.5519027709960938,0.3892378509044647,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7866606116294861,0.4324139356613159,0.4155695140361786,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.647642970085144,0.2379385381937027,1.1036674976348877,284.9054870605469,284.95001220703125,300.2861633300781,292.6361694335937,298.0969543457031,297.2307434082031,284.9060974121094,1.0,0.7013273239135742,0.3771652579307556,0.3771652579307556,1.0,1.0,-3.516601800918579,0.9953408241271972,2.521260976791382,0.2010551989078521,0.8453699946403503,0.8453699946403503,0.0,276.0322570800781,268.0,60219.36328125,0.0,4137.169921875,1.0,278.8584289550781,282.9497985839844,295.6361999511719,299.5483703613281,293.1499938964844,293.1499938964844,279.1499938964844,38753.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513980150222778,1.0,0.0,0.0,3.517486333847046,3.5175094604492188,8.255780699073512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.94921875,0.0,1410.5308837890625,1895.4371337890625,0.0,3875.5478515625,0.8782027959823608,1.0,0.0,3.0,1.0,0.0
17850900,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7837796211242676,0.426322728395462,0.3891486823558807,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.90345698595047,0.6617415547370911,0.6301611065864563,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.851358950138092,0.5536578297615051,0.3902277946472168,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7875898480415344,0.4327284395694732,0.4156376719474792,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6482694149017334,0.2380159497261047,1.1032874584197998,285.01129150390625,284.95001220703125,300.2631225585937,292.6103210449219,298.0906982421875,297.2323608398437,285.01190185546875,1.0,0.7005006670951843,0.3768028318881988,0.3768028318881988,1.0,1.0,-3.516946792602539,0.9943503737449646,2.522596597671509,0.1999458819627761,0.9191547632217408,0.9191547632217408,0.0,274.7671813964844,268.0,59369.703125,0.0,4130.48046875,1.0,279.0985412597656,283.0720520019531,295.6021728515625,299.3352966308594,293.1499938964844,293.1499938964844,279.1499938964844,34147.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357739686965942,1.0,0.0,0.0,3.566313505172729,3.5663363933563232,8.486572369292844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.2734375,0.0,1428.497314453125,1895.4371337890625,0.0,3733.949462890625,0.8868695497512817,1.0,0.0,3.0,1.0,0.0
17850960,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7859150171279907,0.4263776242733001,0.3890824019908905,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9061828851699828,0.6621720194816589,0.6304317116737366,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8544542789459229,0.5555184483528137,0.3914279043674469,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7899596691131592,0.4331623315811157,0.4159039556980133,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6500278115272522,0.2381897717714309,1.1033673286437988,284.994873046875,284.95001220703125,300.24029541015625,292.5850524902344,298.08551025390625,297.2353820800781,284.9935607910156,1.0,0.6992051005363464,0.3764473795890808,0.3764473795890808,1.0,1.0,-3.519051551818848,0.9939558506011964,2.525095701217652,0.1990568041801452,0.9262665510177612,0.9262665510177612,0.0,271.7347717285156,256.0,59461.21484375,0.0,4117.73046875,1.0,279.1422424316406,283.0599365234375,295.5858459472656,299.3798522949219,293.1499938964844,293.1499938964844,278.8500061035156,33557.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416819214820862,1.0,0.0,0.0,3.6290438175201416,3.6290671825408936,8.787749834482383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.9091796875,0.0,1491.8072509765625,1895.4371337890625,0.0,3787.72705078125,0.8986232280731201,1.0,0.0,3.0,1.0,0.0
17851020,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.790763795375824,0.4254142642021179,0.3881559669971466,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9128092527389526,0.6618616580963135,0.6301090121269226,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8614547848701477,0.558183491230011,0.3932150304317474,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7954733967781067,0.433266133069992,0.4158796966075897,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6542046666145325,0.2381131201982498,1.1020961999893188,284.9051208496094,284.95001220703125,300.19549560546875,292.5363464355469,298.0677795410156,297.23101806640625,284.9056396484375,1.0,0.6952043771743774,0.3757365047931671,0.3757365047931671,1.0,1.0,-3.518149852752685,0.9914820790290833,2.526667594909668,0.1968880742788314,0.8407936692237854,0.8407936692237854,0.0,264.0897216796875,244.0,59884.015625,0.0,4069.4716796875,1.0,278.8586120605469,282.9512023925781,295.5361328125,299.4258117675781,293.1499938964844,293.1499938964844,279.1499938964844,38838.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952952206134796,1.0,0.0,0.0,3.496882915496826,3.496906042098999,8.159348112712905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.7490234375,0.0,1389.7420654296875,1895.4371337890625,0.0,3889.5185546875,0.8737190365791321,1.0,0.0,3.0,1.0,0.0
17851080,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.790763795375824,0.4254142642021179,0.3881559669971466,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9128092527389526,0.6618616580963135,0.6301090121269226,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8614547848701477,0.558183491230011,0.3932150304317474,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7954733967781067,0.433266133069992,0.4158796966075897,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6542046666145325,0.2381131201982498,1.1020961999893188,284.9051208496094,284.95001220703125,300.19549560546875,292.5363464355469,298.0677795410156,297.23101806640625,284.9056396484375,1.0,0.6952043771743774,0.3757365047931671,0.3757365047931671,1.0,1.0,-3.518149852752685,0.9914820790290833,2.526667594909668,0.1968880742788314,0.8407936692237854,0.8407936692237854,0.0,264.0897216796875,244.0,59884.015625,0.0,4069.4716796875,1.0,278.8586120605469,282.9512023925781,295.5361328125,299.4258117675781,293.1499938964844,293.1499938964844,279.1499938964844,38838.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952952206134796,1.0,0.0,0.0,3.496882915496826,3.496906042098999,8.159348112712905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.7490234375,0.0,1389.7420654296875,1895.4371337890625,0.0,3889.5185546875,0.8737190365791321,1.0,0.0,3.0,1.0,0.0
17851140,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7982011437416077,0.425520658493042,0.3876340091228485,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9228951930999756,0.662581741809845,0.6301203966140747,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8712610602378845,0.5618994235992432,0.3953116536140442,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8034363985061646,0.4340886175632477,0.4160584211349487,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6604124903678894,0.2384720295667648,1.1011847257614136,284.9932556152344,284.95001220703125,300.1519470214844,292.4903564453125,298.0577087402344,297.2365417480469,284.9924011230469,1.0,0.6902586221694946,0.3750256299972534,0.3750256299972534,1.0,1.0,-3.519167900085449,0.989646017551422,2.529521942138672,0.1947191059589386,0.919931411743164,0.919931411743164,0.0,253.925521850586,232.0,59120.140625,0.0,4011.041015625,1.0,279.1412353515625,283.06103515625,295.4909973144531,299.26171875,293.1499938964844,293.1499938964844,278.8500061035156,33688.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942818284034729,1.0,0.0,0.0,3.605679273605346,3.605702638626098,8.67496055434458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.3330078125,0.0,1467.3294677734375,1895.4371337890625,0.0,3798.03955078125,0.8936651945114136,1.0,0.0,3.0,1.0,0.0
17851200,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7982011437416077,0.425520658493042,0.3876340091228485,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9228951930999756,0.662581741809845,0.6301203966140747,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8712610602378845,0.5618994235992432,0.3953116536140442,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8034363985061646,0.4340886175632477,0.4160584211349487,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6604124903678894,0.2384720295667648,1.1011847257614136,284.9932556152344,284.95001220703125,300.1519470214844,292.4903564453125,298.0577087402344,297.2365417480469,284.9924011230469,1.0,0.6902586221694946,0.3750256299972534,0.3750256299972534,1.0,1.0,-3.519167900085449,0.989646017551422,2.529521942138672,0.1947191059589386,0.919931411743164,0.919931411743164,0.0,253.925521850586,232.0,59120.140625,0.0,4011.041015625,1.0,279.1412353515625,283.06103515625,295.4909973144531,299.26171875,293.1499938964844,293.1499938964844,278.8500061035156,33688.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942818284034729,1.0,0.0,0.0,3.605679273605346,3.605702638626098,8.67496055434458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.3330078125,0.0,1467.3294677734375,1895.4371337890625,0.0,3798.03955078125,0.8936651945114136,1.0,0.0,3.0,1.0,0.0
17851260,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8061578273773193,0.4246719181537628,0.3866901099681854,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9339910745620728,0.6622819900512695,0.629679262638092,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8819079995155334,0.5646564364433289,0.397070825099945,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.811884880065918,0.4342694282531738,0.4159838259220123,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6673440337181091,0.23850117623806,1.0998274087905884,284.9067077636719,284.95001220703125,300.1100158691406,292.447509765625,298.0416564941406,297.2330017089844,284.9071350097656,1.0,0.6847556233406067,0.374384731054306,0.374384731054306,1.0,1.0,-3.5179035663604736,0.98725825548172,2.5306453704833984,0.1927111893892288,0.8369753956794739,0.8369753956794739,0.0,243.3262634277344,220.0,59545.7265625,0.0,3944.137939453125,1.0,278.8587646484375,282.9549560546875,295.4471740722656,299.3125915527344,293.1499938964844,293.1499938964844,279.1499938964844,38807.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537895321846008,1.0,0.0,0.0,3.4742681980133057,3.4742910861968994,8.05415538707166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.318359375,0.0,1366.3009033203125,1895.4371337890625,0.0,3897.0361328125,0.8687084913253784,1.0,0.0,3.0,1.0,0.0
17851320,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8061578273773193,0.4246719181537628,0.3866901099681854,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9339910745620728,0.6622819900512695,0.629679262638092,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8819079995155334,0.5646564364433289,0.397070825099945,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.811884880065918,0.4342694282531738,0.4159838259220123,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6673440337181091,0.23850117623806,1.0998274087905884,284.9067077636719,284.95001220703125,300.1100158691406,292.447509765625,298.0416564941406,297.2330017089844,284.9071350097656,1.0,0.6847556233406067,0.374384731054306,0.374384731054306,1.0,1.0,-3.5179035663604736,0.98725825548172,2.5306453704833984,0.1927111893892288,0.8369753956794739,0.8369753956794739,0.0,243.3262634277344,220.0,59545.7265625,0.0,3944.137939453125,1.0,278.8587646484375,282.9549560546875,295.4471740722656,299.3125915527344,293.1499938964844,293.1499938964844,279.1499938964844,38807.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537895321846008,1.0,0.0,0.0,3.4742681980133057,3.4742910861968994,8.05415538707166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.318359375,0.0,1366.3009033203125,1895.4371337890625,0.0,3897.0361328125,0.8687084913253784,1.0,0.0,3.0,1.0,0.0
17851380,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8157591819763184,0.4248495399951935,0.3861866295337677,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9473888874053956,0.6629816293716431,0.6296221017837524,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8949083685874939,0.5684319734573364,0.3991720080375671,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8217032551765442,0.4351433217525482,0.4161589741706848,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6760135293006897,0.2389400601387024,1.0990240573883057,284.9931640625,284.95001220703125,300.0699462890625,292.4081420898437,298.0330810546875,297.2388916015625,284.9923400878906,1.0,0.6790196299552917,0.3737438023090362,0.3737438023090362,1.0,1.0,-3.5189929008483887,0.9856547713279724,2.5333380699157715,0.1907674819231033,0.915242612361908,0.915242612361908,0.0,231.63137817382807,208.0,58817.24609375,0.0,3876.654541015625,1.0,279.1410522460937,283.0631103515625,295.4086608886719,299.1571960449219,293.1499938964844,293.1499938964844,278.8500061035156,33650.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433879852294922,1.0,0.0,0.0,3.5850989818573,3.5851218700408936,8.576213303967961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.392578125,0.0,1444.8841552734375,1895.4371337890625,0.0,3803.20556640625,0.88902348279953,1.0,0.0,3.0,1.0,0.0
17851440,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8157591819763184,0.4248495399951935,0.3861866295337677,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9473888874053956,0.6629816293716431,0.6296221017837524,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8949083685874939,0.5684319734573364,0.3991720080375671,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8217032551765442,0.4351433217525482,0.4161589741706848,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6760135293006897,0.2389400601387024,1.0990240573883057,284.9931640625,284.95001220703125,300.0699462890625,292.4081420898437,298.0330810546875,297.2388916015625,284.9923400878906,1.0,0.6790196299552917,0.3737438023090362,0.3737438023090362,1.0,1.0,-3.5189929008483887,0.9856547713279724,2.5333380699157715,0.1907674819231033,0.915242612361908,0.915242612361908,0.0,231.63137817382807,208.0,58817.24609375,0.0,3876.654541015625,1.0,279.1410522460937,283.0631103515625,295.4086608886719,299.1571960449219,293.1499938964844,293.1499938964844,278.8500061035156,33650.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433879852294922,1.0,0.0,0.0,3.5850989818573,3.5851218700408936,8.576213303967961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.392578125,0.0,1444.8841552734375,1895.4371337890625,0.0,3803.20556640625,0.88902348279953,1.0,0.0,3.0,1.0,0.0
17851500,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8206839561462402,0.4244899749755859,0.3858970701694488,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9542830586433412,0.6628773212432861,0.6295704245567322,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.901814877986908,0.5698584914207458,0.4001851081848144,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8268525004386902,0.4352990090847015,0.4162564575672149,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6807316541671753,0.2390211820602417,1.098773956298828,284.8763122558594,284.95001220703125,300.0506896972656,292.389892578125,298.0260314941406,297.2377319335937,284.8759765625,1.0,0.6761325001716614,0.3734233677387237,0.3734233677387237,1.0,1.0,-3.5196239948272705,0.98487389087677,2.53475022315979,0.189926415681839,0.8318874835968018,0.8318874835968018,0.0,225.7939910888672,208.0,59560.94921875,0.0,3843.163330078125,1.0,278.8998718261719,282.9310607910156,295.39892578125,299.3226318359375,293.1499938964844,293.1499938964844,278.8500061035156,38471.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602836966514589,1.0,0.0,0.0,3.533717632293701,3.533740997314453,8.33214869544463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.3681640625,0.0,1425.5093994140625,1895.4371337890625,0.0,3955.1142578125,0.8788133263587952,1.0,0.0,3.0,1.0,0.0
17851560,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8252030611038208,0.4240688681602478,0.3852766752243042,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9605708122253418,0.6626602411270142,0.6291314959526062,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9085704684257508,0.5712282061576843,0.4009398818016052,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8317071795463562,0.4353680610656738,0.4160969853401184,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6851941347122192,0.2390336841344833,1.0978254079818726,284.9080505371094,284.95001220703125,300.0320129394531,292.37261962890625,298.0184631347656,297.2356262207031,284.9089050292969,1.0,0.6730877757072449,0.3731178045272827,0.3731178045272827,1.0,1.0,-3.5179264545440674,0.9833787083625792,2.5345475673675537,0.1888355165719986,0.8339832425117493,0.8339832425117493,0.0,220.24539184570312,196.0,59245.515625,0.0,3805.572021484375,1.0,278.8586730957031,282.958740234375,295.3721923828125,299.2167358398437,293.1499938964844,293.1499938964844,279.1499938964844,38872.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543269872665404,1.0,0.0,0.0,3.4530270099639893,3.453049659729004,7.955972591844329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.35693359375,0.0,1345.202392578125,1895.4371337890625,0.0,3901.858154296875,0.8640868663787842,1.0,0.0,3.0,1.0,0.0
17851620,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8366425633430481,0.4242859482765198,0.3847959637641907,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9750457406044006,0.6633157134056091,0.6290193200111389,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9263267517089844,0.5750216245651245,0.4030426740646362,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8437830209732056,0.4362673461437225,0.4162825345993042,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6962328553199768,0.2395159006118774,1.0971596240997314,284.9931945800781,284.95001220703125,299.9964904785156,292.3412780761719,298.01129150390625,297.2414245605469,284.99249267578125,1.0,0.6671048402786255,0.3725066781044006,0.3725066781044006,1.0,1.0,-3.5191566944122314,0.9819080233573914,2.5372488498687744,0.1870033890008926,0.9115307927131652,0.9115307927131652,0.0,208.15988159179688,184.0,58570.51953125,0.0,3736.046875,1.0,279.140869140625,283.0651550292969,295.3416748046875,299.0714416503906,293.1499938964844,293.1499938964844,278.8500061035156,33610.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436086416244508,1.0,0.0,0.0,3.5674047470092773,3.567427635192871,8.491767289342533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.0791015625,0.0,1425.7283935546875,1895.4371337890625,0.0,3805.205810546875,0.8850563764572144,1.0,0.0,3.0,1.0,0.0
17851680,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8366425633430481,0.4242859482765198,0.3847959637641907,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9750457406044006,0.6633157134056091,0.6290193200111389,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9263267517089844,0.5750216245651245,0.4030426740646362,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8437830209732056,0.4362673461437225,0.4162825345993042,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.6962328553199768,0.2395159006118774,1.0971596240997314,284.9931945800781,284.95001220703125,299.9964904785156,292.3412780761719,298.01129150390625,297.2414245605469,284.99249267578125,1.0,0.6671048402786255,0.3725066781044006,0.3725066781044006,1.0,1.0,-3.5191566944122314,0.9819080233573914,2.5372488498687744,0.1870033890008926,0.9115307927131652,0.9115307927131652,0.0,208.15988159179688,184.0,58570.51953125,0.0,3736.046875,1.0,279.140869140625,283.0651550292969,295.3416748046875,299.0714416503906,293.1499938964844,293.1499938964844,278.8500061035156,33610.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436086416244508,1.0,0.0,0.0,3.5674047470092773,3.567427635192871,8.491767289342533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.0791015625,0.0,1425.7283935546875,1895.4371337890625,0.0,3805.205810546875,0.8850563764572144,1.0,0.0,3.0,1.0,0.0
17851740,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8482065796852112,0.4235635101795196,0.3839586973190307,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9878883361816406,0.6629537343978882,0.6285133361816406,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9442668557167052,0.5776863694190979,0.4047426581382751,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8562213182449341,0.4364984929561615,0.4162444472312927,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7073011994361877,0.2396363615989685,1.096156358718872,284.9045104980469,284.95001220703125,299.9649353027344,292.31549072265625,297.9985656738281,297.238037109375,284.90594482421875,1.0,0.6612679362297058,0.3719199895858764,0.3719199895858764,1.0,1.0,-3.518341541290283,0.9798347353935242,2.5385067462921143,0.1852302402257919,0.8287854194641113,0.8287854194641113,0.0,197.0369415283203,184.0,58946.29296875,0.0,3667.202392578125,1.0,278.8600769042969,282.9587097167969,295.3155517578125,299.1517639160156,293.1499938964844,293.1499938964844,278.8500061035156,39129.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553282260894777,1.0,0.0,0.0,3.433964729309082,3.4339871406555176,7.868373472774692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.7041015625,0.0,1327.865966796875,1895.4371337890625,0.0,3910.83349609375,0.860080897808075,1.0,0.0,3.0,1.0,0.0
