time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8487021327018738,0.4235429167747497,0.3839132189750671,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9883951544761658,0.6629444360733032,0.6284777522087097,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9450113773345948,0.5778049826622009,0.4048047661781311,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8567562699317932,0.4365118145942688,0.4162328541278839,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7077658772468567,0.2396420687437057,1.0960830450057983,284.9064025878906,284.95001220703125,299.96368408203125,292.31451416015625,297.9980773925781,297.23797607421875,284.9081726074219,1.0,0.6610168814659119,0.3718955218791961,0.3718955218791961,1.0,1.0,-3.518216371536255,0.9797190427780152,2.5384974479675293,0.185140460729599,0.8288602232933044,0.8288602232933044,0.0,196.58084106445312,172.0,58962.1015625,0.0,3664.155029296875,1.0,278.8587646484375,282.9594116210937,295.3140869140625,299.14434814453125,293.1499938964844,293.1499938964844,279.1499938964844,39032.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954831600189209,1.0,0.0,0.0,3.4310269355773926,3.4310495853424072,7.854916930227773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.17529296875,0.0,1324.252197265625,1895.4371337890625,0.0,3906.383056640625,0.8593217134475708,1.0,0.0,3.0,1.0,0.0
17851860,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8627912998199463,0.4238044917583465,0.383508950471878,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6636044979095459,0.6250495314598083,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.964408278465271,0.5814651846885681,0.4068687558174133,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8717114329338074,0.4374381601810455,0.4164809882640838,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7198583483695984,0.2401443421840667,1.0957030057907104,284.9929504394531,284.95001220703125,299.9338684082031,292.29266357421875,297.9920959472656,297.2431945800781,284.9916076660156,1.0,0.6547040343284607,0.3713229298591614,0.3713229298591614,1.0,1.0,-3.5155913829803467,0.9770862460136414,2.53850531578064,0.1834254115819931,0.9082562923431396,0.9082562923431396,0.0,185.1322021484375,175.0,58349.390625,0.0,3589.3291015625,1.0,279.1407165527344,283.0689392089844,295.2928161621094,299.0072021484375,293.1499938964844,293.1499938964844,278.8500061035156,33544.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433379769325256,1.0,0.0,0.0,3.5519306659698486,3.551953315734864,8.418259085374302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.7626953125,0.0,1408.891845703125,1895.4371337890625,0.0,3802.751708984375,0.881552517414093,1.0,0.0,3.0,1.0,0.0
17851920,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8627912998199463,0.4238044917583465,0.383508950471878,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.6636044979095459,0.6250495314598083,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.964408278465271,0.5814651846885681,0.4068687558174133,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8717114329338074,0.4374381601810455,0.4164809882640838,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7198583483695984,0.2401443421840667,1.0957030057907104,284.9929504394531,284.95001220703125,299.9338684082031,292.29266357421875,297.9920959472656,297.2431945800781,284.9916076660156,1.0,0.6547040343284607,0.3713229298591614,0.3713229298591614,1.0,1.0,-3.5155913829803467,0.9770862460136414,2.53850531578064,0.1834254115819931,0.9082562923431396,0.9082562923431396,0.0,185.1322021484375,175.0,58349.390625,0.0,3589.3291015625,1.0,279.1407165527344,283.0689392089844,295.2928161621094,299.0072021484375,293.1499938964844,293.1499938964844,278.8500061035156,33544.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433379769325256,1.0,0.0,0.0,3.5519306659698486,3.551953315734864,8.418259085374302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.7626953125,0.0,1408.891845703125,1895.4371337890625,0.0,3802.751708984375,0.881552517414093,1.0,0.0,3.0,1.0,0.0
17851980,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8670319318771362,0.423027753829956,0.3829096257686615,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.6648025512695312,0.6151056885719299,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9710593223571776,0.5839858651161194,0.4086925387382507,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8767006993293762,0.437650203704834,0.4167279899120331,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7236061692237854,0.2402318269014358,1.0960066318511963,284.90679931640625,284.95001220703125,299.90728759765625,292.27606201171875,297.9808654785156,297.240234375,284.908203125,1.0,0.6518166065216064,0.3707503080368042,0.3707503080368042,1.0,1.0,-3.506108522415161,0.9722605347633362,2.5338480472564697,0.1804720312356948,0.8247718811035156,0.8247718811035156,0.0,181.32687377929688,178.0,58613.47265625,0.0,3543.141845703125,1.0,278.8593444824219,282.9682006835937,295.2750549316406,299.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,39112.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530901312828064,1.0,0.0,0.0,3.407700300216675,3.4077224731445312,7.748471944069024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.03369140625,0.0,1301.681396484375,1895.4371337890625,0.0,3890.757568359375,0.854312002658844,1.0,0.0,3.0,1.0,0.0
17852040,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8670319318771362,0.423027753829956,0.3829096257686615,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.6648025512695312,0.6151056885719299,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9710593223571776,0.5839858651161194,0.4086925387382507,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8767006993293762,0.437650203704834,0.4167279899120331,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7236061692237854,0.2402318269014358,1.0960066318511963,284.90679931640625,284.95001220703125,299.90728759765625,292.27606201171875,297.9808654785156,297.240234375,284.908203125,1.0,0.6518166065216064,0.3707503080368042,0.3707503080368042,1.0,1.0,-3.506108522415161,0.9722605347633362,2.5338480472564697,0.1804720312356948,0.8247718811035156,0.8247718811035156,0.0,181.32687377929688,178.0,58613.47265625,0.0,3543.141845703125,1.0,278.8593444824219,282.9682006835937,295.2750549316406,299.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,39112.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530901312828064,1.0,0.0,0.0,3.407700300216675,3.4077224731445312,7.748471944069024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.03369140625,0.0,1301.681396484375,1895.4371337890625,0.0,3890.757568359375,0.854312002658844,1.0,0.0,3.0,1.0,0.0
17852100,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8681031465530396,0.4230883717536926,0.3827017545700073,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6660111546516418,0.6125053763389587,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.97312331199646,0.5857105255126953,0.4096766114234924,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8780801296234131,0.438042938709259,0.4168938398361206,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7246086597442627,0.2404228001832962,1.096248984336853,285.0062561035156,284.95001220703125,299.89532470703125,292.2698669433594,297.9788818359375,297.2430419921875,285.0062866210937,1.0,0.6511712074279785,0.3704639971256256,0.3704639971256256,1.0,1.0,-3.5043981075286865,0.9708303809165956,2.5335679054260254,0.1793522536754608,0.8943132162094116,0.8943132162094116,0.0,180.38999938964844,178.0,57902.0703125,0.0,3533.411865234375,1.0,279.0959167480469,283.0872802734375,295.26031494140625,298.88775634765625,293.1499938964844,293.1499938964844,279.1499938964844,34088.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357459545135498,1.0,0.0,0.0,3.463363647460937,3.463385581970215,8.003676157386508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.7900390625,0.0,1321.7010498046875,1895.4371337890625,0.0,3733.693603515625,0.8638393878936768,1.0,0.0,3.0,1.0,0.0
17852160,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8691431879997253,0.4232104420661926,0.3828059434890747,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.6673375964164734,0.6104857325553894,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.97505122423172,0.5874847769737244,0.4109051525592804,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.879363477230072,0.4385156631469726,0.417309045791626,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7255472540855408,0.2406739145517349,1.0972087383270264,284.98980712890625,284.95001220703125,299.88427734375,292.26513671875,297.9779968261719,297.246826171875,284.9888000488281,1.0,0.6510109901428223,0.370239794254303,0.370239794254303,1.0,1.0,-3.505221366882324,0.9703989028930664,2.534822463989258,0.1786989569664001,0.8994522094726562,0.8994522094726562,0.0,179.7646942138672,181.0,57975.37109375,0.0,3531.6689453125,1.0,279.141357421875,283.0736999511719,295.26495361328125,298.950927734375,293.1499938964844,293.1499938964844,279.45001220703125,33602.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408719539642334,1.0,0.0,0.0,3.524721622467041,3.524744033813477,8.28977931632835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.9970703125,0.0,1380.8851318359375,1895.4371337890625,0.0,3780.3701171875,0.8752686381340027,1.0,0.0,3.0,1.0,0.0
17852220,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8700816631317139,0.42359259724617,0.383113831281662,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.6700209379196167,0.6090145111083984,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9776186347007751,0.5911692380905151,0.4134288728237152,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8807945251464844,0.439623475074768,0.4182973504066467,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7266066670417786,0.2412873357534408,1.099741816520691,285.047607421875,284.95001220703125,299.8650817871094,292.2601928710937,297.9778747558594,297.2551574707031,285.04541015625,1.0,0.6517610549926758,0.3697914481163025,0.3697914481163025,1.0,1.0,-3.511087417602539,0.9709238409996032,2.540163516998291,0.1778788715600967,1.0,1.0,0.0,179.5520477294922,184.0,57626.52734375,0.0,3544.607421875,1.0,279.4412841796875,283.1515808105469,295.2630310058594,298.9183959960937,293.1499938964844,293.1499938964844,279.1499938964844,31191.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937412679195404,1.0,0.0,0.0,3.7158827781677246,3.715906381607056,9.213343901137704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.4638671875,0.0,1571.0821533203125,1895.4371337890625,0.0,3748.892578125,0.916627049446106,1.0,0.0,3.0,1.0,0.0
17852280,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8700816631317139,0.42359259724617,0.383113831281662,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9990000128746032,0.6700209379196167,0.6090145111083984,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.9776186347007751,0.5911692380905151,0.4134288728237152,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8807945251464844,0.439623475074768,0.4182973504066467,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7266066670417786,0.2412873357534408,1.099741816520691,285.047607421875,284.95001220703125,299.8650817871094,292.2601928710937,297.9778747558594,297.2551574707031,285.04541015625,1.0,0.6517610549926758,0.3697914481163025,0.3697914481163025,1.0,1.0,-3.511087417602539,0.9709238409996032,2.540163516998291,0.1778788715600967,1.0,1.0,0.0,179.5520477294922,184.0,57626.52734375,0.0,3544.607421875,1.0,279.4412841796875,283.1515808105469,295.2630310058594,298.9183959960937,293.1499938964844,293.1499938964844,279.1499938964844,31191.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937412679195404,1.0,0.0,0.0,3.7158827781677246,3.715906381607056,9.213343901137704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.4638671875,0.0,1571.0821533203125,1895.4371337890625,0.0,3748.892578125,0.916627049446106,1.0,0.0,3.0,1.0,0.0
17852340,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8681128621101379,0.422465980052948,0.3824974000453949,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.6704117655754089,0.6121578216552734,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9773480296134948,0.5932568311691284,0.4151855409145355,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8794863820075989,0.4396070539951324,0.4186240136623382,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7256195545196533,0.241222470998764,1.100568413734436,284.89404296875,284.95001220703125,299.8500061035156,292.2616271972656,297.9664611816406,297.2463684082031,284.8955383300781,1.0,0.6533500552177429,0.3693430721759796,0.3693430721759796,1.0,1.0,-3.5176303386688232,0.9716569781303406,2.545973300933838,0.1772365123033523,0.8878538012504578,0.8878538012504578,0.0,180.88497924804688,187.0,58738.5234375,0.0,3568.50390625,1.0,279.15655517578125,282.97637939453125,295.262451171875,299.05877685546875,293.1499938964844,293.1499938964844,279.45001220703125,37429.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516659379005432,1.0,0.0,0.0,3.6737115383148193,3.673735857009888,9.005407832773926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.5498046875,0.0,1570.471923828125,1895.4371337890625,0.0,3877.95751953125,0.9114857316017152,1.0,0.0,3.0,1.0,0.0
17852400,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8681128621101379,0.422465980052948,0.3824974000453949,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.6704117655754089,0.6121578216552734,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9773480296134948,0.5932568311691284,0.4151855409145355,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8794863820075989,0.4396070539951324,0.4186240136623382,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7256195545196533,0.241222470998764,1.100568413734436,284.89404296875,284.95001220703125,299.8500061035156,292.2616271972656,297.9664611816406,297.2463684082031,284.8955383300781,1.0,0.6533500552177429,0.3693430721759796,0.3693430721759796,1.0,1.0,-3.5176303386688232,0.9716569781303406,2.545973300933838,0.1772365123033523,0.8878538012504578,0.8878538012504578,0.0,180.88497924804688,187.0,58738.5234375,0.0,3568.50390625,1.0,279.15655517578125,282.97637939453125,295.262451171875,299.05877685546875,293.1499938964844,293.1499938964844,279.45001220703125,37429.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516659379005432,1.0,0.0,0.0,3.6737115383148193,3.673735857009888,9.005407832773926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.5498046875,0.0,1570.471923828125,1895.4371337890625,0.0,3877.95751953125,0.9114857316017152,1.0,0.0,3.0,1.0,0.0
17852460,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8659483790397644,0.4224943816661834,0.3822399973869324,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6707181930541992,0.616335391998291,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9767842292785645,0.5965399742126465,0.417231410741806,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8777762055397034,0.4402998089790344,0.4190731346607208,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7242516875267029,0.2414935380220413,1.101353883743286,285.0081481933594,284.95001220703125,299.8385009765625,292.2685241699219,297.9625244140625,297.246826171875,285.00732421875,1.0,0.6554551124572754,0.3686994314193725,0.3686994314193725,1.0,1.0,-3.526284694671631,0.9724885821342468,2.55379605293274,0.176101267337799,0.9866647720336914,0.9866647720336914,0.0,182.6548309326172,190.0,58117.265625,0.0,3600.291259765625,1.0,279.44256591796875,283.1082763671875,295.2688293457031,298.9545593261719,293.1499938964844,293.1499938964844,279.1499938964844,33141.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939556121826172,1.0,0.0,0.0,3.790316104888916,3.7903411388397217,9.58614918999956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.7099609375,0.0,1672.744873046875,1895.4371337890625,0.0,3768.40771484375,0.9349236488342284,1.0,0.0,3.0,1.0,0.0
17852520,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8659483790397644,0.4224943816661834,0.3822399973869324,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9990000128746032,0.6707181930541992,0.616335391998291,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9767842292785645,0.5965399742126465,0.417231410741806,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8777762055397034,0.4402998089790344,0.4190731346607208,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7242516875267029,0.2414935380220413,1.101353883743286,285.0081481933594,284.95001220703125,299.8385009765625,292.2685241699219,297.9625244140625,297.246826171875,285.00732421875,1.0,0.6554551124572754,0.3686994314193725,0.3686994314193725,1.0,1.0,-3.526284694671631,0.9724885821342468,2.55379605293274,0.176101267337799,0.9866647720336914,0.9866647720336914,0.0,182.6548309326172,190.0,58117.265625,0.0,3600.291259765625,1.0,279.44256591796875,283.1082763671875,295.2688293457031,298.9545593261719,293.1499938964844,293.1499938964844,279.1499938964844,33141.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939556121826172,1.0,0.0,0.0,3.790316104888916,3.7903411388397217,9.58614918999956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.7099609375,0.0,1672.744873046875,1895.4371337890625,0.0,3768.40771484375,0.9349236488342284,1.0,0.0,3.0,1.0,0.0
17852580,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8628897666931152,0.4215326309204101,0.3817295432090759,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.669433057308197,0.6220996379852295,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.975271701812744,0.5987252593040466,0.4190264046192169,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8752384781837463,0.4403262138366699,0.419393926858902,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7222617268562317,0.2413839697837829,1.1018755435943604,284.8923645019531,284.95001220703125,299.8297424316406,292.279541015625,297.951904296875,297.23712158203125,284.894287109375,1.0,0.657934308052063,0.3680557906627655,0.3680557906627655,1.0,1.0,-3.535780668258667,0.9735555052757264,2.562225341796875,0.175145223736763,0.8837113380432129,0.8837113380432129,0.0,185.00933837890625,193.0,59090.62890625,0.0,3637.814453125,1.0,279.1563415527344,282.9717102050781,295.2794189453125,299.093505859375,293.1499938964844,293.1499938964844,279.45001220703125,38501.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521249532699584,1.0,0.0,0.0,3.699057102203369,3.699082136154175,9.130096714216052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.09912109375,0.0,1607.4053955078125,1895.4371337890625,0.0,3882.085205078125,0.9180527925491332,1.0,0.0,3.0,1.0,0.0
17852640,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8628897666931152,0.4215326309204101,0.3817295432090759,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.669433057308197,0.6220996379852295,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.975271701812744,0.5987252593040466,0.4190264046192169,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8752384781837463,0.4403262138366699,0.419393926858902,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7222617268562317,0.2413839697837829,1.1018755435943604,284.8923645019531,284.95001220703125,299.8297424316406,292.279541015625,297.951904296875,297.23712158203125,284.894287109375,1.0,0.657934308052063,0.3680557906627655,0.3680557906627655,1.0,1.0,-3.535780668258667,0.9735555052757264,2.562225341796875,0.175145223736763,0.8837113380432129,0.8837113380432129,0.0,185.00933837890625,193.0,59090.62890625,0.0,3637.814453125,1.0,279.1563415527344,282.9717102050781,295.2794189453125,299.093505859375,293.1499938964844,293.1499938964844,279.45001220703125,38501.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521249532699584,1.0,0.0,0.0,3.699057102203369,3.699082136154175,9.130096714216052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.09912109375,0.0,1607.4053955078125,1895.4371337890625,0.0,3882.085205078125,0.9180527925491332,1.0,0.0,3.0,1.0,0.0
17852700,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8612771034240723,0.4215397834777832,0.3814864754676819,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6689099669456482,0.6252284646034241,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9744029641151428,0.6003358960151672,0.4199336469173431,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8738479614257812,0.4406483173370361,0.4195250868797302,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.721141517162323,0.2414793223142624,1.1019423007965088,285.0183410644531,284.95001220703125,299.8263244628906,292.2865295410156,297.9501342773437,297.2367248535156,285.0208740234375,1.0,0.6592330932617188,0.3677339553833008,0.3677339553833008,1.0,1.0,-3.5405776500701904,0.9741036295890808,2.566473960876465,0.1746053248643875,0.96974515914917,0.96974515914917,0.0,186.2745513916016,193.0,58251.70703125,0.0,3657.304931640625,1.0,279.4032287597656,283.1141357421875,295.2769470214844,298.9127197265625,293.1499938964844,293.1499938964844,279.45001220703125,34211.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342024922370912,1.0,0.0,0.0,3.743715763092041,3.743740320205689,9.351881544716888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.1552734375,0.0,1626.2252197265625,1895.4371337890625,0.0,3719.6005859375,0.926665186882019,1.0,0.0,3.0,1.0,0.0
17852760,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8603101968765259,0.4217372238636017,0.3816644847393036,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9990000128746032,0.668556809425354,0.627652108669281,297.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9741251468658448,0.6021267771720886,0.421179324388504,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.873030424118042,0.4411523938179016,0.4199856221675873,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7204613089561462,0.2416961640119552,1.102900505065918,285.0159606933594,284.95001220703125,299.8235168457031,292.29443359375,297.9501342773437,297.23858642578125,285.0149841308594,1.0,0.6606523394584656,0.3673872947692871,0.3673872947692871,1.0,1.0,-3.5469095706939697,0.975069522857666,2.571840047836304,0.1741587817668914,0.9914937615394592,0.9914937615394592,0.0,187.3811492919922,196.0,58484.52734375,0.0,3679.689453125,1.0,279.4435729980469,283.1119384765625,295.2945861816406,298.9998474121094,293.1499938964844,293.1499938964844,279.1499938964844,33277.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399065375328064,1.0,0.0,0.0,3.811958551406861,3.811983585357666,9.695933158582193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.4560546875,0.0,1699.653076171875,1895.4371337890625,0.0,3771.594970703125,0.9397603273391724,1.0,0.0,3.0,1.0,0.0
17852820,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8562338948249817,0.4208191037178039,0.3812699019908905,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9983881115913392,0.6663524508476257,0.63180011510849,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9713146090507508,0.6042802333831787,0.4230154156684875,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8693981766700745,0.4412286281585693,0.4204227030277252,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.717555820941925,0.2415806800127029,1.1036779880523682,284.896240234375,284.95001220703125,299.819580078125,292.3128662109375,297.9417724609375,297.2303771972656,284.8978576660156,1.0,0.6633673310279846,0.366693913936615,0.366693913936615,1.0,1.0,-3.555098295211792,0.9755298495292664,2.579568386077881,0.1730624735355377,0.8906110525131226,0.8906110525131226,0.0,190.6485137939453,199.0,59512.33203125,0.0,3719.895751953125,1.0,279.1561889648437,282.9708557128906,295.3128356933594,299.1518859863281,293.1499938964844,293.1499938964844,279.45001220703125,38359.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526832699775696,1.0,0.0,0.0,3.726595878601074,3.726621150970459,9.266546499020478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.810546875,0.0,1638.093017578125,1895.4371337890625,0.0,3887.10302734375,0.9240679144859314,1.0,0.0,3.0,1.0,0.0
17852880,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8562338948249817,0.4208191037178039,0.3812699019908905,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9983881115913392,0.6663524508476257,0.63180011510849,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9713146090507508,0.6042802333831787,0.4230154156684875,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8693981766700745,0.4412286281585693,0.4204227030277252,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.717555820941925,0.2415806800127029,1.1036779880523682,284.896240234375,284.95001220703125,299.819580078125,292.3128662109375,297.9417724609375,297.2303771972656,284.8978576660156,1.0,0.6633673310279846,0.366693913936615,0.366693913936615,1.0,1.0,-3.555098295211792,0.9755298495292664,2.579568386077881,0.1730624735355377,0.8906110525131226,0.8906110525131226,0.0,190.6485137939453,199.0,59512.33203125,0.0,3719.895751953125,1.0,279.1561889648437,282.9708557128906,295.3128356933594,299.1518859863281,293.1499938964844,293.1499938964844,279.45001220703125,38359.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526832699775696,1.0,0.0,0.0,3.726595878601074,3.726621150970459,9.266546499020478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.810546875,0.0,1638.093017578125,1895.4371337890625,0.0,3887.10302734375,0.9240679144859314,1.0,0.0,3.0,1.0,0.0
17852940,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8519091606140137,0.4209597110748291,0.3812183737754822,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.994239091873169,0.6656979322433472,0.6308341026306152,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9680121541023254,0.6075525283813477,0.4251323640346527,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8653548359870911,0.4420131742954254,0.4210492074489593,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7141852974891663,0.2418179363012313,1.104692459106445,285.0159606933594,284.95001220703125,299.8178100585937,292.3345947265625,297.9418029785156,297.2330322265625,285.0148620605469,1.0,0.6656226515769958,0.3660005629062652,0.3660005629062652,1.0,1.0,-3.558400869369507,0.9744290709495544,2.583971738815308,0.1711745113134384,0.9969236254692078,0.9969236254692078,0.0,194.19371032714844,202.0,58781.53515625,0.0,3749.7021484375,1.0,279.4437561035156,283.109619140625,295.3345031738281,299.0592346191406,293.1499938964844,293.1499938964844,279.1499938964844,33404.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399126768112184,1.0,0.0,0.0,3.83402156829834,3.8340468406677246,9.808494496610365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.201171875,0.0,1727.30126953125,1895.4371337890625,0.0,3771.65087890625,0.944776713848114,1.0,0.0,3.0,1.0,0.0
17853000,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8519091606140137,0.4209597110748291,0.3812183737754822,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.994239091873169,0.6656979322433472,0.6308341026306152,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9680121541023254,0.6075525283813477,0.4251323640346527,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8653548359870911,0.4420131742954254,0.4210492074489593,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7141852974891663,0.2418179363012313,1.104692459106445,285.0159606933594,284.95001220703125,299.8178100585937,292.3345947265625,297.9418029785156,297.2330322265625,285.0148620605469,1.0,0.6656226515769958,0.3660005629062652,0.3660005629062652,1.0,1.0,-3.558400869369507,0.9744290709495544,2.583971738815308,0.1711745113134384,0.9969236254692078,0.9969236254692078,0.0,194.19371032714844,202.0,58781.53515625,0.0,3749.7021484375,1.0,279.4437561035156,283.109619140625,295.3345031738281,299.0592346191406,293.1499938964844,293.1499938964844,279.1499938964844,33404.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399126768112184,1.0,0.0,0.0,3.83402156829834,3.8340468406677246,9.808494496610365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.201171875,0.0,1727.30126953125,1895.4371337890625,0.0,3771.65087890625,0.944776713848114,1.0,0.0,3.0,1.0,0.0
17853060,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8472873568534851,0.4199745953083038,0.3807855248451233,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9898431897163392,0.6643826961517334,0.6300236582756042,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9642402529716492,0.6095487475395203,0.4268836677074432,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8611195087432861,0.4420306086540222,0.4214592576026916,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7105517983436584,0.2416338324546814,1.1052770614624023,284.8921203613281,284.95001220703125,299.8179016113281,292.3592834472656,297.9351806640625,297.22589111328125,284.89373779296875,1.0,0.6676986813545227,0.3653410971164703,0.3653410971164703,1.0,1.0,-3.560218095779419,0.97293883562088,2.587279319763184,0.1694793403148651,0.8916060924530029,0.8916060924530029,0.0,197.8675537109375,205.0,59711.52734375,0.0,3776.6044921875,1.0,279.1566772460937,282.96630859375,295.3589172363281,299.2109069824219,293.1499938964844,293.1499938964844,279.45001220703125,38475.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517397284507751,1.0,0.0,0.0,3.743663787841797,3.7436890602111816,9.351622338726884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.41357421875,0.0,1658.8887939453125,1895.4371337890625,0.0,3878.62109375,0.9279826283454896,1.0,0.0,3.0,1.0,0.0
17853120,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8472873568534851,0.4199745953083038,0.3807855248451233,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9898431897163392,0.6643826961517334,0.6300236582756042,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9642402529716492,0.6095487475395203,0.4268836677074432,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8611195087432861,0.4420306086540222,0.4214592576026916,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7105517983436584,0.2416338324546814,1.1052770614624023,284.8921203613281,284.95001220703125,299.8179016113281,292.3592834472656,297.9351806640625,297.22589111328125,284.89373779296875,1.0,0.6676986813545227,0.3653410971164703,0.3653410971164703,1.0,1.0,-3.560218095779419,0.97293883562088,2.587279319763184,0.1694793403148651,0.8916060924530029,0.8916060924530029,0.0,197.8675537109375,205.0,59711.52734375,0.0,3776.6044921875,1.0,279.1566772460937,282.96630859375,295.3589172363281,299.2109069824219,293.1499938964844,293.1499938964844,279.45001220703125,38475.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517397284507751,1.0,0.0,0.0,3.743663787841797,3.7436890602111816,9.351622338726884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.41357421875,0.0,1658.8887939453125,1895.4371337890625,0.0,3878.62109375,0.9279826283454896,1.0,0.0,3.0,1.0,0.0
17853180,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8440313339233398,0.4201236665248871,0.3807040452957153,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9865204095840454,0.6643454432487488,0.6297191977500916,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9618480801582336,0.6126106977462769,0.428852915763855,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8581583499908447,0.4428143799304962,0.4220479726791382,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7078104019165039,0.2418580800294876,1.1060616970062256,285.0156555175781,284.95001220703125,299.8197021484375,292.38671875,297.9362487792969,297.2285461425781,285.0146484375,1.0,0.6696778535842896,0.3646816313266754,0.3646816313266754,1.0,1.0,-3.5637638568878174,0.9720138311386108,2.591750144958496,0.1676952242851257,0.9992367625236512,0.9992367625236512,0.0,200.7946014404297,208.0,58946.6796875,0.0,3803.37353515625,1.0,279.44384765625,283.1087951660156,295.38641357421875,299.12078857421875,293.1499938964844,293.1499938964844,279.1499938964844,33511.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938554048538208,1.0,0.0,0.0,3.845620393753052,3.845645904541016,9.867931112239603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1494140625,0.0,1742.2708740234375,1895.4371337890625,0.0,3759.288818359375,0.947479248046875,1.0,0.0,3.0,1.0,0.0
17853240,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8440313339233398,0.4201236665248871,0.3807040452957153,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9865204095840454,0.6643454432487488,0.6297191977500916,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9618480801582336,0.6126106977462769,0.428852915763855,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8581583499908447,0.4428143799304962,0.4220479726791382,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7078104019165039,0.2418580800294876,1.1060616970062256,285.0156555175781,284.95001220703125,299.8197021484375,292.38671875,297.9362487792969,297.2285461425781,285.0146484375,1.0,0.6696778535842896,0.3646816313266754,0.3646816313266754,1.0,1.0,-3.5637638568878174,0.9720138311386108,2.591750144958496,0.1676952242851257,0.9992367625236512,0.9992367625236512,0.0,200.7946014404297,208.0,58946.6796875,0.0,3803.37353515625,1.0,279.44384765625,283.1087951660156,295.38641357421875,299.12078857421875,293.1499938964844,293.1499938964844,279.1499938964844,33511.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938554048538208,1.0,0.0,0.0,3.845620393753052,3.845645904541016,9.867931112239603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.1494140625,0.0,1742.2708740234375,1895.4371337890625,0.0,3759.288818359375,0.947479248046875,1.0,0.0,3.0,1.0,0.0
17853300,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8425233960151672,0.4197560250759125,0.3807141184806824,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9849350452423096,0.6639062166213989,0.6296714544296265,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9607170224189758,0.6135957837104797,0.4298258125782013,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8568161725997925,0.4429323971271515,0.4224225282669067,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7065645456314087,0.2418370991945266,1.1067776679992676,284.88092041015625,284.95001220703125,299.8211975097656,292.4013671875,297.9340209960937,297.2259216308594,284.8775634765625,1.0,0.6707281470298767,0.3643518984317779,0.3643518984317779,1.0,1.0,-3.5662083625793457,0.9717569947242736,2.594451427459717,0.1670056581497192,0.9094837307929992,0.9094837307929992,0.0,202.25978088378903,208.0,60098.984375,0.0,3818.47265625,1.0,279.193359375,282.953369140625,295.4105834960937,299.3404235839844,293.1499938964844,293.1499938964844,279.1499938964844,36798.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561869502067566,1.0,0.0,0.0,3.829064130783081,3.829090118408203,9.783146879271951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.8134765625,0.0,1747.931640625,1895.4371337890625,0.0,3918.524169921875,0.9442536234855652,1.0,0.0,3.0,1.0,0.0
17853360,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8400710225105286,0.4191639721393585,0.3802883625030517,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9824090003967284,0.663196325302124,0.6291346549987793,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9584565162658693,0.614338755607605,0.4304191172122955,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.854576826095581,0.4428432285785675,0.4224610328674316,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7045073509216309,0.2416704893112182,1.10658597946167,284.8923645019531,284.95001220703125,299.822998046875,292.41656494140625,297.9302673339844,297.2209777832031,284.8940734863281,1.0,0.6716063618659973,0.3640632331371307,0.3640632331371307,1.0,1.0,-3.5655839443206787,0.9706416130065918,2.594942331314087,0.1661070138216018,0.8943796157836914,0.8943796157836914,0.0,204.1865234375,211.0,59885.18359375,0.0,3828.62939453125,1.0,279.1563720703125,282.96588134765625,295.4161071777344,299.27838134765625,293.1499938964844,293.1499938964844,279.45001220703125,38521.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950216829776764,1.0,0.0,0.0,3.754726886749268,3.754752397537232,9.406974754710972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.060546875,0.0,1672.2386474609375,1895.4371337890625,0.0,3864.9150390625,0.9305087327957152,1.0,0.0,3.0,1.0,0.0
17853420,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8371663689613342,0.41932213306427,0.3802089095115661,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9791527986526488,0.6631820797920227,0.6288632154464722,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.956228494644165,0.6172577738761902,0.4322541654109955,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8519641160964966,0.4436269700527191,0.4230447113513946,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7019848227500916,0.2418878078460693,1.1073119640350342,285.0172119140625,284.95001220703125,299.8275756835937,292.4485778808594,297.9322204589844,297.2235717773437,285.01629638671875,1.0,0.6734920740127563,0.3634859025478363,0.3634859025478363,1.0,1.0,-3.568933725357056,0.969902753829956,2.5990309715271,0.1645596027374267,1.0,1.0,0.0,206.99127197265625,214.0,59120.37109375,0.0,3854.241943359375,1.0,279.44390869140625,283.1097106933594,295.4482116699219,299.19293212890625,293.1499938964844,293.1499938964844,279.1499938964844,33557.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369627237319946,1.0,0.0,0.0,3.855853080749512,3.855878591537476,9.92051582215936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2763671875,0.0,1755.168701171875,1895.4371337890625,0.0,3744.79150390625,0.949816882610321,1.0,0.0,3.0,1.0,0.0
17853480,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8371663689613342,0.41932213306427,0.3802089095115661,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9791527986526488,0.6631820797920227,0.6288632154464722,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.956228494644165,0.6172577738761902,0.4322541654109955,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8519641160964966,0.4436269700527191,0.4230447113513946,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7019848227500916,0.2418878078460693,1.1073119640350342,285.0172119140625,284.95001220703125,299.8275756835937,292.4485778808594,297.9322204589844,297.2235717773437,285.01629638671875,1.0,0.6734920740127563,0.3634859025478363,0.3634859025478363,1.0,1.0,-3.568933725357056,0.969902753829956,2.5990309715271,0.1645596027374267,1.0,1.0,0.0,206.99127197265625,214.0,59120.37109375,0.0,3854.241943359375,1.0,279.44390869140625,283.1097106933594,295.4482116699219,299.19293212890625,293.1499938964844,293.1499938964844,279.1499938964844,33557.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369627237319946,1.0,0.0,0.0,3.855853080749512,3.855878591537476,9.92051582215936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2763671875,0.0,1755.168701171875,1895.4371337890625,0.0,3744.79150390625,0.949816882610321,1.0,0.0,3.0,1.0,0.0
17853540,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8335096836090088,0.4183599352836609,0.3797893822193146,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9750099778175354,0.6620120406150818,0.6282628178596497,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.952976942062378,0.6188889741897583,0.4337474107742309,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8486852645874023,0.4436408281326294,0.4234437644481659,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.698888897895813,0.2416901886463165,1.1077834367752075,284.89337158203125,284.95001220703125,299.8332214355469,292.482421875,297.9271240234375,297.2162170410156,284.89483642578125,1.0,0.6753584146499634,0.3629085421562195,0.3629085421562195,1.0,1.0,-3.57056188583374,0.9685969948768616,2.6019649505615234,0.1631573587656021,0.8980358839035034,0.8980358839035034,0.0,210.3239288330078,217.0,60085.0625,0.0,3878.707763671875,1.0,279.15679931640625,282.96588134765625,295.4819030761719,299.35552978515625,293.1499938964844,293.1499938964844,279.45001220703125,38439.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484718441963196,1.0,0.0,0.0,3.767901659011841,3.767927408218384,9.473106956647824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.52880859375,0.0,1687.1773681640625,1895.4371337890625,0.0,3849.184814453125,0.9333658218383788,1.0,0.0,3.0,1.0,0.0
17853600,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8335096836090088,0.4183599352836609,0.3797893822193146,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9750099778175354,0.6620120406150818,0.6282628178596497,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.952976942062378,0.6188889741897583,0.4337474107742309,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8486852645874023,0.4436408281326294,0.4234437644481659,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.698888897895813,0.2416901886463165,1.1077834367752075,284.89337158203125,284.95001220703125,299.8332214355469,292.482421875,297.9271240234375,297.2162170410156,284.89483642578125,1.0,0.6753584146499634,0.3629085421562195,0.3629085421562195,1.0,1.0,-3.57056188583374,0.9685969948768616,2.6019649505615234,0.1631573587656021,0.8980358839035034,0.8980358839035034,0.0,210.3239288330078,217.0,60085.0625,0.0,3878.707763671875,1.0,279.15679931640625,282.96588134765625,295.4819030761719,299.35552978515625,293.1499938964844,293.1499938964844,279.45001220703125,38439.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484718441963196,1.0,0.0,0.0,3.767901659011841,3.767927408218384,9.473106956647824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.52880859375,0.0,1687.1773681640625,1895.4371337890625,0.0,3849.184814453125,0.9333658218383788,1.0,0.0,3.0,1.0,0.0
