time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8308128714561462,0.4185141324996948,0.3797069787979126,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9717239141464232,0.6619622111320496,0.6279611587524414,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9508559703826904,0.6217310428619385,0.4355270266532898,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.846281886100769,0.4444074332714081,0.4240111708641052,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6965140700340271,0.2418972104787826,1.108458399772644,285.01934814453125,284.95001220703125,299.8397216796875,292.5178527832031,297.9297790527344,297.2189636230469,285.0185546875,1.0,0.6771950125694275,0.3623586893081665,0.3623586893081665,1.0,1.0,-3.5737245082855225,0.9678704142570496,2.605854034423828,0.161768764257431,1.0,1.0,0.0,213.0943298339844,220.0,59306.3046875,0.0,3903.71142578125,1.0,279.4440002441406,283.1112670898437,295.5174865722656,299.2741394042969,293.1499938964844,293.1499938964844,279.1499938964844,33664.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353190064430236,1.0,0.0,0.0,3.866165161132813,3.866190910339356,9.973648502636934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.6611328125,0.0,1768.71142578125,1895.4371337890625,0.0,3729.79736328125,0.9521409869194032,1.0,0.0,3.0,1.0,0.0
17853720,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8308128714561462,0.4185141324996948,0.3797069787979126,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9717239141464232,0.6619622111320496,0.6279611587524414,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9508559703826904,0.6217310428619385,0.4355270266532898,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.846281886100769,0.4444074332714081,0.4240111708641052,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6965140700340271,0.2418972104787826,1.108458399772644,285.01934814453125,284.95001220703125,299.8397216796875,292.5178527832031,297.9297790527344,297.2189636230469,285.0185546875,1.0,0.6771950125694275,0.3623586893081665,0.3623586893081665,1.0,1.0,-3.5737245082855225,0.9678704142570496,2.605854034423828,0.161768764257431,1.0,1.0,0.0,213.0943298339844,220.0,59306.3046875,0.0,3903.71142578125,1.0,279.4440002441406,283.1112670898437,295.5174865722656,299.2741394042969,293.1499938964844,293.1499938964844,279.1499938964844,33664.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353190064430236,1.0,0.0,0.0,3.866165161132813,3.866190910339356,9.973648502636934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.6611328125,0.0,1768.71142578125,1895.4371337890625,0.0,3729.79736328125,0.9521409869194032,1.0,0.0,3.0,1.0,0.0
17853780,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8273677825927734,0.4175458252429962,0.3792864382266998,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9675254225730896,0.6607512831687927,0.6273273825645447,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.947705864906311,0.6232715845108032,0.4369635879993438,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8432262539863586,0.4443994164466858,0.4243935048580169,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6935771703720093,0.2416891753673553,1.10888934135437,284.8936462402344,284.95001220703125,299.8468933105469,292.5545654296875,297.9252319335937,297.2117614746094,284.89508056640625,1.0,0.6790212392807007,0.3618088364601135,0.3618088364601135,1.0,1.0,-3.575174570083618,0.9665845036506652,2.6085901260375977,0.1605311185121536,0.9018632173538208,0.9018632173538208,0.0,216.4087371826172,223.0,60304.60546875,0.0,3927.662109375,1.0,279.1567077636719,282.96539306640625,295.5540771484375,299.4413757324219,293.1499938964844,293.1499938964844,278.8500061035156,38366.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467996954917908,1.0,0.0,0.0,3.782164335250856,3.7821900844573975,9.54495931182464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.34765625,0.0,1703.5869140625,1895.4371337890625,0.0,3834.085693359375,0.9364835023880004,1.0,0.0,3.0,1.0,0.0
17853840,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8273677825927734,0.4175458252429962,0.3792864382266998,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9675254225730896,0.6607512831687927,0.6273273825645447,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.947705864906311,0.6232715845108032,0.4369635879993438,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8432262539863586,0.4443994164466858,0.4243935048580169,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6935771703720093,0.2416891753673553,1.10888934135437,284.8936462402344,284.95001220703125,299.8468933105469,292.5545654296875,297.9252319335937,297.2117614746094,284.89508056640625,1.0,0.6790212392807007,0.3618088364601135,0.3618088364601135,1.0,1.0,-3.575174570083618,0.9665845036506652,2.6085901260375977,0.1605311185121536,0.9018632173538208,0.9018632173538208,0.0,216.4087371826172,223.0,60304.60546875,0.0,3927.662109375,1.0,279.1567077636719,282.96539306640625,295.5540771484375,299.4413757324219,293.1499938964844,293.1499938964844,278.8500061035156,38366.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467996954917908,1.0,0.0,0.0,3.782164335250856,3.7821900844573975,9.54495931182464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.34765625,0.0,1703.5869140625,1895.4371337890625,0.0,3834.085693359375,0.9364835023880004,1.0,0.0,3.0,1.0,0.0
17853900,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8252771496772766,0.4169116020202636,0.3788550198078155,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.9649494886398317,0.6599370837211609,0.6267251372337341,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.94565349817276,0.623869776725769,0.4374914467334747,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.8413450121879578,0.4442297220230102,0.4243718385696411,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.6917459964752197,0.2414604425430297,1.1084260940551758,284.81842041015625,284.95001220703125,299.85064697265625,292.5733337402344,297.92205810546875,297.2070007324219,284.82244873046875,1.0,0.6797779202461243,0.361533910036087,0.361533910036087,1.0,1.0,-3.5739850997924805,0.9653356075286864,2.608649492263794,0.1596869975328445,0.8189200758934021,0.8189200758934021,0.0,218.2382659912109,223.0,60718.6875,0.0,3935.783447265625,1.0,278.8985595703125,282.87469482421875,295.5772399902344,299.5758056640625,293.1499938964844,293.1499938964844,278.8500061035156,43152.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559313654899596,1.0,0.0,0.0,3.6442642211914062,3.644289493560791,8.861618425726192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.65625,0.0,1580.232421875,1895.4371337890625,0.0,3916.236083984375,0.9069121479988098,1.0,0.0,3.0,1.0,0.0
17853960,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8232378363609314,0.4165129661560058,0.3784085214138031,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9623874425888062,0.6593483686447144,0.6260807514190674,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9436566829681396,0.6247269511222839,0.4380004405975342,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8395115733146667,0.4442040026187897,0.4243096113204956,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6899338364601135,0.2412971556186676,1.107772946357727,284.8849182128906,284.95001220703125,299.8544921875,292.59228515625,297.9204406738281,297.2042236328125,284.88690185546875,1.0,0.6804665327072144,0.3612686097621918,0.3612686097621918,1.0,1.0,-3.5724215507507324,0.963999569416046,2.608421802520752,0.1587773859500885,0.832189679145813,0.832189679145813,0.0,220.00924682617188,226.0,60341.6328125,0.0,3942.58642578125,1.0,278.8580322265625,282.9327697753906,295.5879211425781,299.484130859375,293.1499938964844,293.1499938964844,279.1499938964844,41164.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463895559310912,1.0,0.0,0.0,3.5366132259368896,3.5366370677948,8.345809305865259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.1201171875,0.0,1448.0797119140625,1895.4371337890625,0.0,3830.378662109375,0.8847861289978027,1.0,0.0,3.0,1.0,0.0
17854020,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8213679194450378,0.4168582558631897,0.3785647451877594,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9597603678703308,0.6594399809837341,0.6259666681289673,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9424515962600708,0.6276541948318481,0.4399007558822632,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8379083275794983,0.4450771510601043,0.4249968528747558,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6882333755493164,0.2415588647127151,1.108634114265442,284.99853515625,284.95001220703125,299.8623352050781,292.6307373046875,297.9252624511719,297.2093811035156,284.9983215332031,1.0,0.6822081804275513,0.3607380390167236,0.3607380390167236,1.0,1.0,-3.576611280441284,0.9636528491973876,2.6129584312438965,0.1575786620378494,0.9247486591339112,0.9247486591339112,0.0,222.33303833007807,229.0,59700.4921875,0.0,3967.577392578125,1.0,279.1414794921875,283.0653381347656,295.6297607421875,299.4118347167969,293.1499938964844,293.1499938964844,278.8500061035156,34063.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334021210670472,1.0,0.0,0.0,3.6365253925323486,3.63654899597168,8.824021051623276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.447265625,0.0,1503.7962646484375,1895.4371337890625,0.0,3712.28515625,0.9010382294654846,1.0,0.0,3.0,1.0,0.0
17854080,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8213679194450378,0.4168582558631897,0.3785647451877594,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9597603678703308,0.6594399809837341,0.6259666681289673,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9424515962600708,0.6276541948318481,0.4399007558822632,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8379083275794983,0.4450771510601043,0.4249968528747558,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6882333755493164,0.2415588647127151,1.108634114265442,284.99853515625,284.95001220703125,299.8623352050781,292.6307373046875,297.9252624511719,297.2093811035156,284.9983215332031,1.0,0.6822081804275513,0.3607380390167236,0.3607380390167236,1.0,1.0,-3.576611280441284,0.9636528491973876,2.6129584312438965,0.1575786620378494,0.9247486591339112,0.9247486591339112,0.0,222.33303833007807,229.0,59700.4921875,0.0,3967.577392578125,1.0,279.1414794921875,283.0653381347656,295.6297607421875,299.4118347167969,293.1499938964844,293.1499938964844,278.8500061035156,34063.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334021210670472,1.0,0.0,0.0,3.6365253925323486,3.63654899597168,8.824021051623276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9142.447265625,0.0,1503.7962646484375,1895.4371337890625,0.0,3712.28515625,0.9010382294654846,1.0,0.0,3.0,1.0,0.0
17854140,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8184023499488831,0.4160967469215393,0.3782501220703125,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9558324813842772,0.6584057211875916,0.6254086494445801,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9397828578948976,0.6292922496795654,0.4413384199142456,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8353800177574158,0.4452062249183655,0.4254426658153534,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6857544183731079,0.2414455711841583,1.1092709302902222,284.9148254394531,284.95001220703125,299.8702087402344,292.6695861816406,297.9227600097656,297.20465087890625,284.9153747558594,1.0,0.6840032339096069,0.3602074682712555,0.3602074682712555,1.0,1.0,-3.5786027908325195,0.9625959396362304,2.616006851196289,0.1564001590013504,0.849107027053833,0.849107027053833,0.0,225.44967651367188,232.0,60428.0234375,0.0,3991.76611328125,1.0,278.85845947265625,282.9591369628906,295.6685485839844,299.5657043457031,293.1499938964844,293.1499938964844,279.1499938964844,38462.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431978464126588,1.0,0.0,0.0,3.5218212604522705,3.5218446254730225,8.276142011709453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.013671875,0.0,1412.95947265625,1895.4371337890625,0.0,3801.481689453125,0.8789675235748291,1.0,0.0,3.0,1.0,0.0
17854200,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.8184023499488831,0.4160967469215393,0.3782501220703125,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9558324813842772,0.6584057211875916,0.6254086494445801,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.9397828578948976,0.6292922496795654,0.4413384199142456,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8353800177574158,0.4452062249183655,0.4254426658153534,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6857544183731079,0.2414455711841583,1.1092709302902222,284.9148254394531,284.95001220703125,299.8702087402344,292.6695861816406,297.9227600097656,297.20465087890625,284.9153747558594,1.0,0.6840032339096069,0.3602074682712555,0.3602074682712555,1.0,1.0,-3.5786027908325195,0.9625959396362304,2.616006851196289,0.1564001590013504,0.849107027053833,0.849107027053833,0.0,225.44967651367188,232.0,60428.0234375,0.0,3991.76611328125,1.0,278.85845947265625,282.9591369628906,295.6685485839844,299.5657043457031,293.1499938964844,293.1499938964844,279.1499938964844,38462.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431978464126588,1.0,0.0,0.0,3.5218212604522705,3.5218446254730225,8.276142011709453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.013671875,0.0,1412.95947265625,1895.4371337890625,0.0,3801.481689453125,0.8789675235748291,1.0,0.0,3.0,1.0,0.0
17854260,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8161162734031677,0.4162184298038482,0.3782417178153991,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9526405334472656,0.6582547426223755,0.6251291632652283,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9379937648773192,0.6319035887718201,0.4430429935455322,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8334584832191467,0.4459387958049774,0.4260565340518951,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6838125586509705,0.2416702508926391,1.110224962234497,285.006591796875,284.95001220703125,299.8779296875,292.7086181640625,297.92596435546875,297.2076721191406,285.00537109375,1.0,0.6858351230621338,0.3596855103969574,0.3596855103969574,1.0,1.0,-3.5821855068206787,0.9620753526687622,2.620110273361206,0.1551892310380935,0.9386311173439026,0.9386311173439026,0.0,228.1495819091797,235.0,59933.11328125,0.0,4017.5771484375,1.0,279.14227294921875,283.0710754394531,295.7086486816406,299.5053405761719,293.1499938964844,293.1499938964844,278.8500061035156,33161.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317176342010498,1.0,0.0,0.0,3.647550821304321,3.647574424743652,8.877609047885926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.58984375,0.0,1509.218994140625,1895.4371337890625,0.0,3696.874755859375,0.9024978280067444,1.0,0.0,3.0,1.0,0.0
17854320,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8161162734031677,0.4162184298038482,0.3782417178153991,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9526405334472656,0.6582547426223755,0.6251291632652283,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9379937648773192,0.6319035887718201,0.4430429935455322,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8334584832191467,0.4459387958049774,0.4260565340518951,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6838125586509705,0.2416702508926391,1.110224962234497,285.006591796875,284.95001220703125,299.8779296875,292.7086181640625,297.92596435546875,297.2076721191406,285.00537109375,1.0,0.6858351230621338,0.3596855103969574,0.3596855103969574,1.0,1.0,-3.5821855068206787,0.9620753526687622,2.620110273361206,0.1551892310380935,0.9386311173439026,0.9386311173439026,0.0,228.1495819091797,235.0,59933.11328125,0.0,4017.5771484375,1.0,279.14227294921875,283.0710754394531,295.7086486816406,299.5053405761719,293.1499938964844,293.1499938964844,278.8500061035156,33161.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317176342010498,1.0,0.0,0.0,3.647550821304321,3.647574424743652,8.877609047885926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.58984375,0.0,1509.218994140625,1895.4371337890625,0.0,3696.874755859375,0.9024978280067444,1.0,0.0,3.0,1.0,0.0
17854380,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8128147721290588,0.4152557849884033,0.3777627646923065,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9482215642929076,0.6569584608078003,0.6243470311164856,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.93489271402359,0.6332449913024902,0.4442887008190155,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8306888937950134,0.4458827972412109,0.4263526201248169,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6811174154281616,0.2414592802524566,1.110546588897705,284.9099426269531,284.95001220703125,299.8852233886719,292.7474975585937,297.9219970703125,297.2012023925781,284.9106140136719,1.0,0.687586784362793,0.3591635525226593,0.3591635525226593,1.0,1.0,-3.582920551300049,0.960643708705902,2.622276782989502,0.1539217084646225,0.8543644547462463,0.8543644547462463,0.0,231.53076171875,238.0,60717.26953125,0.0,4040.177734375,1.0,278.8583374023437,282.9537658691406,295.74676513671875,299.6636657714844,293.1499938964844,293.1499938964844,279.1499938964844,38276.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420171976089478,1.0,0.0,0.0,3.5429835319519043,3.543006896972656,8.375901074941794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.5947265625,0.0,1433.8687744140625,1895.4371337890625,0.0,3790.7705078125,0.8834402561187744,1.0,0.0,3.0,1.0,0.0
17854440,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8128147721290588,0.4152557849884033,0.3777627646923065,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9482215642929076,0.6569584608078003,0.6243470311164856,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.93489271402359,0.6332449913024902,0.4442887008190155,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8306888937950134,0.4458827972412109,0.4263526201248169,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.6811174154281616,0.2414592802524566,1.110546588897705,284.9099426269531,284.95001220703125,299.8852233886719,292.7474975585937,297.9219970703125,297.2012023925781,284.9106140136719,1.0,0.687586784362793,0.3591635525226593,0.3591635525226593,1.0,1.0,-3.582920551300049,0.960643708705902,2.622276782989502,0.1539217084646225,0.8543644547462463,0.8543644547462463,0.0,231.53076171875,238.0,60717.26953125,0.0,4040.177734375,1.0,278.8583374023437,282.9537658691406,295.74676513671875,299.6636657714844,293.1499938964844,293.1499938964844,279.1499938964844,38276.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420171976089478,1.0,0.0,0.0,3.5429835319519043,3.543006896972656,8.375901074941794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.5947265625,0.0,1433.8687744140625,1895.4371337890625,0.0,3790.7705078125,0.8834402561187744,1.0,0.0,3.0,1.0,0.0
17854500,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8112621903419495,0.4152085185050964,0.3775382339954376,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9461178779602052,0.6567310094833374,0.6239365339279175,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.9334982633590698,0.634410560131073,0.4449301362037658,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8293922543525696,0.4461300373077392,0.426466703414917,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6798261404037476,0.2414896190166473,1.1104958057403564,285.0176086425781,284.95001220703125,299.888671875,292.76678466796875,297.92266845703125,297.2016906738281,285.0184936523437,1.0,0.6883938908576965,0.3589025735855102,0.3589025735855102,1.0,1.0,-3.5829977989196777,0.9598423838615416,2.623155355453491,0.153126522898674,0.9311643838882446,0.9311643838882446,0.0,233.10826110839844,238.0,59959.98046875,0.0,4050.04638671875,1.0,279.0992736816406,283.0782470703125,295.7576904296875,299.5021057128906,293.1499938964844,293.1499938964844,279.1499938964844,33855.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253542423248292,1.0,0.0,0.0,3.596368789672852,3.5963919162750244,8.630217394056672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.5458984375,0.0,1458.503662109375,1895.4371337890625,0.0,3638.48583984375,0.893312931060791,1.0,0.0,3.0,1.0,0.0
17854560,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8103535771369934,0.415279358625412,0.3776423335075378,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.944778561592102,0.6566488742828369,0.6238922476768494,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9329060316085817,0.6356804370880127,0.4458496272563934,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8286633491516113,0.446495920419693,0.4268375039100647,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6790750622749329,0.2416109144687652,1.111147165298462,285.0043334960937,284.95001220703125,299.8919372558594,292.78594970703125,297.9242858886719,297.2033996582031,285.00311279296875,1.0,0.6893220543861389,0.3586487174034118,0.3586487174034118,1.0,1.0,-3.585403680801392,0.9597935676574708,2.625610113143921,0.1526097953319549,0.943096160888672,0.943096160888672,0.0,234.33433532714844,241.0,60183.94140625,0.0,4063.83203125,1.0,279.1425170898437,283.068603515625,295.785888671875,299.59942626953125,293.1499938964844,293.1499938964844,278.8500061035156,33190.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930433750152588,1.0,0.0,0.0,3.6654088497161865,3.6654324531555176,8.964748872131167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.015625,0.0,1529.2685546875,1895.4371337890625,0.0,3685.116455078125,0.9065764546394348,1.0,0.0,3.0,1.0,0.0
17854620,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.807026743888855,0.4142719507217407,0.3771234452724457,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9403454661369324,0.655260443687439,0.623021125793457,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9298608899116516,0.6368870139122009,0.4470056295394897,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.825973629951477,0.4463669061660766,0.4270629584789276,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6764600276947021,0.2413584887981414,1.111270546913147,284.906494140625,284.95001220703125,299.8978271484375,292.8236694335937,297.91973876953125,297.1966552734375,284.907470703125,1.0,0.6909873485565186,0.3581410646438598,0.3581410646438598,1.0,1.0,-3.5855519771575928,0.9582198858261108,2.6273319721221924,0.1513202339410781,0.8561446070671082,0.8561446070671082,0.0,237.70458984375,244.0,60948.73828125,0.0,4084.860595703125,1.0,278.8578491210937,282.9506225585937,295.82293701171875,299.7565002441406,293.1499938964844,293.1499938964844,279.1499938964844,38438.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407182335853576,1.0,0.0,0.0,3.5581271648406982,3.5581507682800293,8.447656227872358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0048828125,0.0,1451.120361328125,1895.4371337890625,0.0,3778.973388671875,0.8868318796157837,1.0,0.0,3.0,1.0,0.0
17854680,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.807026743888855,0.4142719507217407,0.3771234452724457,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9403454661369324,0.655260443687439,0.623021125793457,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9298608899116516,0.6368870139122009,0.4470056295394897,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.825973629951477,0.4463669061660766,0.4270629584789276,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6764600276947021,0.2413584887981414,1.111270546913147,284.906494140625,284.95001220703125,299.8978271484375,292.8236694335937,297.91973876953125,297.1966552734375,284.907470703125,1.0,0.6909873485565186,0.3581410646438598,0.3581410646438598,1.0,1.0,-3.5855519771575928,0.9582198858261108,2.6273319721221924,0.1513202339410781,0.8561446070671082,0.8561446070671082,0.0,237.70458984375,244.0,60948.73828125,0.0,4084.860595703125,1.0,278.8578491210937,282.9506225585937,295.82293701171875,299.7565002441406,293.1499938964844,293.1499938964844,279.1499938964844,38438.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407182335853576,1.0,0.0,0.0,3.5581271648406982,3.5581507682800293,8.447656227872358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.0048828125,0.0,1451.120361328125,1895.4371337890625,0.0,3778.973388671875,0.8868318796157837,1.0,0.0,3.0,1.0,0.0
17854740,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8045625686645508,0.4142713546752929,0.3769797086715698,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9369458556175232,0.6548869609832764,0.6225031614303589,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9279478192329408,0.6392166614532471,0.4484906792640686,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8240287899971008,0.4469322860240936,0.4274990260601043,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6745099425315857,0.241488829255104,1.111756443977356,285.0038146972656,284.95001220703125,299.9027099609375,292.86041259765625,297.9215393066406,297.1988220214844,285.0030212402344,1.0,0.6926508545875549,0.3576333820819855,0.3576333820819855,1.0,1.0,-3.587642908096313,0.957266926765442,2.630375862121582,0.1499793827533722,0.9459000825881958,0.9459000825881958,0.0,240.4757537841797,247.0,60389.75,0.0,4107.3349609375,1.0,279.1417236328125,283.0685729980469,295.8603515625,299.68902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33323.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292333126068116,1.0,0.0,0.0,3.676537036895752,3.676560878753662,9.019265689858004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.4638671875,0.0,1542.7181396484375,1895.4371337890625,0.0,3674.111572265625,0.9094298481941224,1.0,0.0,3.0,1.0,0.0
17854800,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8045625686645508,0.4142713546752929,0.3769797086715698,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9369458556175232,0.6548869609832764,0.6225031614303589,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9279478192329408,0.6392166614532471,0.4484906792640686,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8240287899971008,0.4469322860240936,0.4274990260601043,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.6745099425315857,0.241488829255104,1.111756443977356,285.0038146972656,284.95001220703125,299.9027099609375,292.86041259765625,297.9215393066406,297.1988220214844,285.0030212402344,1.0,0.6926508545875549,0.3576333820819855,0.3576333820819855,1.0,1.0,-3.587642908096313,0.957266926765442,2.630375862121582,0.1499793827533722,0.9459000825881958,0.9459000825881958,0.0,240.4757537841797,247.0,60389.75,0.0,4107.3349609375,1.0,279.1417236328125,283.0685729980469,295.8603515625,299.68902587890625,293.1499938964844,293.1499938964844,278.8500061035156,33323.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292333126068116,1.0,0.0,0.0,3.676537036895752,3.676560878753662,9.019265689858004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.4638671875,0.0,1542.7181396484375,1895.4371337890625,0.0,3674.111572265625,0.9094298481941224,1.0,0.0,3.0,1.0,0.0
17854860,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8012482523918152,0.4132372140884399,0.3764292895793915,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9325658679008484,0.653436005115509,0.6215649843215942,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9249812364578248,0.6403031945228577,0.4495588839054107,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8214156627655029,0.4467547833919525,0.4276739656925201,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6720024347305298,0.241220012307167,1.1117901802062988,284.9061889648437,284.95001220703125,299.9064025878906,292.8958435058594,297.9163513183594,297.1920471191406,284.906982421875,1.0,0.6942541599273682,0.3571376502513885,0.3571376502513885,1.0,1.0,-3.587397813796997,0.9556047916412354,2.6317930221557617,0.1486711055040359,0.8584484457969666,0.8584484457969666,0.0,243.8324584960937,250.0,61154.16015625,0.0,4127.26220703125,1.0,278.85809326171875,282.9504699707031,295.8951110839844,299.842529296875,293.1499938964844,293.1499938964844,279.1499938964844,38404.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393303394317628,1.0,0.0,0.0,3.570890188217163,3.570913791656494,8.508368409820832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3076171875,0.0,1464.5257568359375,1895.4371337890625,0.0,3766.353759765625,0.8897166848182678,1.0,0.0,3.0,1.0,0.0
17854920,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8012482523918152,0.4132372140884399,0.3764292895793915,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9325658679008484,0.653436005115509,0.6215649843215942,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9249812364578248,0.6403031945228577,0.4495588839054107,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8214156627655029,0.4467547833919525,0.4276739656925201,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6720024347305298,0.241220012307167,1.1117901802062988,284.9061889648437,284.95001220703125,299.9064025878906,292.8958435058594,297.9163513183594,297.1920471191406,284.906982421875,1.0,0.6942541599273682,0.3571376502513885,0.3571376502513885,1.0,1.0,-3.587397813796997,0.9556047916412354,2.6317930221557617,0.1486711055040359,0.8584484457969666,0.8584484457969666,0.0,243.8324584960937,250.0,61154.16015625,0.0,4127.26220703125,1.0,278.85809326171875,282.9504699707031,295.8951110839844,299.842529296875,293.1499938964844,293.1499938964844,279.1499938964844,38404.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393303394317628,1.0,0.0,0.0,3.570890188217163,3.570913791656494,8.508368409820832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.3076171875,0.0,1464.5257568359375,1895.4371337890625,0.0,3766.353759765625,0.8897166848182678,1.0,0.0,3.0,1.0,0.0
17854980,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7988612055778503,0.4132125079631805,0.3762654960155487,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9292378425598145,0.6530028581619263,0.6209928393363953,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9231334924697876,0.6425223350524902,0.4509675800800323,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8195288181304932,0.4472763240337372,0.4280692040920257,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6701456308364868,0.2413395792245865,1.1122244596481323,285.00396728515625,284.95001220703125,299.9086303710937,292.9297180175781,297.9174194335937,297.1941833496094,285.0032043457031,1.0,0.695865273475647,0.3566418886184692,0.3566418886184692,1.0,1.0,-3.58919644355774,0.9545952081680298,2.63460111618042,0.1473201960325241,0.9483599066734314,0.9483599066734314,0.0,246.584228515625,253.0,60568.8984375,0.0,4148.88232421875,1.0,279.1418151855469,283.0692138671875,295.9297180175781,299.77154541015625,293.1499938964844,293.1499938964844,278.8500061035156,33360.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280428290367126,1.0,0.0,0.0,3.686946868896485,3.6869709491729736,9.070412829714768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.3994140625,0.0,1554.715576171875,1895.4371337890625,0.0,3663.1884765625,0.911794900894165,1.0,0.0,3.0,1.0,0.0
17855040,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.7988612055778503,0.4132125079631805,0.3762654960155487,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9292378425598145,0.6530028581619263,0.6209928393363953,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9231334924697876,0.6425223350524902,0.4509675800800323,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8195288181304932,0.4472763240337372,0.4280692040920257,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6701456308364868,0.2413395792245865,1.1122244596481323,285.00396728515625,284.95001220703125,299.9086303710937,292.9297180175781,297.9174194335937,297.1941833496094,285.0032043457031,1.0,0.695865273475647,0.3566418886184692,0.3566418886184692,1.0,1.0,-3.58919644355774,0.9545952081680298,2.63460111618042,0.1473201960325241,0.9483599066734314,0.9483599066734314,0.0,246.584228515625,253.0,60568.8984375,0.0,4148.88232421875,1.0,279.1418151855469,283.0692138671875,295.9297180175781,299.77154541015625,293.1499938964844,293.1499938964844,278.8500061035156,33360.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280428290367126,1.0,0.0,0.0,3.686946868896485,3.6869709491729736,9.070412829714768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.3994140625,0.0,1554.715576171875,1895.4371337890625,0.0,3663.1884765625,0.911794900894165,1.0,0.0,3.0,1.0,0.0
17855100,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7976005673408508,0.4127479493618011,0.3761667013168335,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9275017976760864,0.6523321270942688,0.6207085847854614,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9221044182777404,0.6430744528770447,0.4516308605670929,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8185413479804993,0.4472335278987884,0.4282857775688171,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6692110896110535,0.2412513941526413,1.1126229763031006,284.87957763671875,284.95001220703125,299.9091491699219,292.94598388671875,297.9150085449219,297.1914978027344,284.8779296875,1.0,0.6967177391052246,0.3563940227031708,0.3563940227031708,1.0,1.0,-3.5902810096740723,0.9541416764259338,2.636139392852783,0.146790012717247,0.8627585172653198,0.8627585172653198,0.0,248.06163024902344,253.0,61558.55859375,0.0,4160.798828125,1.0,278.8968200683594,282.927001953125,295.9544677734375,299.9868469238281,293.1499938964844,293.1499938964844,278.8500061035156,37516.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442288279533386,1.0,0.0,0.0,3.6556456089019775,3.655669927597046,8.917056106838572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.7978515625,0.0,1550.8211669921875,1895.4371337890625,0.0,3810.824951171875,0.9055296182632446,1.0,0.0,3.0,1.0,0.0
17855160,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7956530451774597,0.4121467173099518,0.3756955862045288,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9249722957611084,0.6514869332313538,0.6200024485588074,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9202655553817748,0.64347904920578,0.4519560039043426,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8169759511947632,0.4470479190349579,0.4282031655311584,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6677544713020325,0.2410588860511779,1.112220048904419,284.905029296875,284.95001220703125,299.90924072265625,292.96173095703125,297.91143798828125,297.1874084472656,284.9063415527344,1.0,0.6974211931228638,0.3561607599258423,0.3561607599258423,1.0,1.0,-3.588674545288086,0.9528900384902954,2.635784387588501,0.1460127234458923,0.859828531742096,0.859828531742096,0.0,249.9278259277344,256.0,61315.171875,0.0,4168.0029296875,1.0,278.8575744628906,282.9504699707031,295.9610595703125,299.9216003417969,293.1499938964844,293.1499938964844,279.1499938964844,38556.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382458329200744,1.0,0.0,0.0,3.579149007797241,3.579172849655152,8.547770562472579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.8037109375,0.0,1474.5179443359375,1895.4371337890625,0.0,3756.482666015625,0.8916692137718201,1.0,0.0,3.0,1.0,0.0
17855220,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.793316125869751,0.4120892286300659,0.37549689412117,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9217150807380676,0.6509868502616882,0.6193622946739197,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9184452295303344,0.6455759406089783,0.4532733261585235,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8150983452796936,0.4475180804729461,0.4285464882850647,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6659643054008484,0.241166666150093,1.1125938892364502,285.0039367675781,284.95001220703125,299.9079895019531,292.9915771484375,297.9115600585937,297.189453125,285.0031433105469,1.0,0.6989824771881104,0.3556942641735077,0.3556942641735077,1.0,1.0,-3.5901036262512207,0.9518558382987976,2.6382477283477783,0.1446938514709472,0.9503480792045592,0.9503480792045592,0.0,252.68435668945312,259.0,60720.0859375,0.0,4188.70263671875,1.0,279.1418762207031,283.0699768066406,295.9916076660156,299.8450622558594,293.1499938964844,293.1499938964844,278.8500061035156,33393.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270513653755188,1.0,0.0,0.0,3.695481777191162,3.695505619049072,9.112454790738412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.9150390625,0.0,1564.6156005859375,1895.4371337890625,0.0,3654.08447265625,0.9137431979179382,1.0,0.0,3.0,1.0,0.0
17855280,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.793316125869751,0.4120892286300659,0.37549689412117,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9217150807380676,0.6509868502616882,0.6193622946739197,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9184452295303344,0.6455759406089783,0.4532733261585235,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8150983452796936,0.4475180804729461,0.4285464882850647,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.6659643054008484,0.241166666150093,1.1125938892364502,285.0039367675781,284.95001220703125,299.9079895019531,292.9915771484375,297.9115600585937,297.189453125,285.0031433105469,1.0,0.6989824771881104,0.3556942641735077,0.3556942641735077,1.0,1.0,-3.5901036262512207,0.9518558382987976,2.6382477283477783,0.1446938514709472,0.9503480792045592,0.9503480792045592,0.0,252.68435668945312,259.0,60720.0859375,0.0,4188.70263671875,1.0,279.1418762207031,283.0699768066406,295.9916076660156,299.8450622558594,293.1499938964844,293.1499938964844,278.8500061035156,33393.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270513653755188,1.0,0.0,0.0,3.695481777191162,3.695505619049072,9.112454790738412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.9150390625,0.0,1564.6156005859375,1895.4371337890625,0.0,3654.08447265625,0.9137431979179382,1.0,0.0,3.0,1.0,0.0
17855340,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7901869416236877,0.4109866619110107,0.3748946785926819,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9175894260406494,0.6494016051292419,0.6183069944381714,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9156554937362672,0.6463955044746399,0.4541691541671753,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8125566244125366,0.4472325444221496,0.428628146648407,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6636665463447571,0.2408725470304489,1.1125339269638062,284.9039306640625,284.95001220703125,299.9046630859375,293.0189819335937,297.904541015625,297.18267822265625,284.9049987792969,1.0,0.7004894018173218,0.3552277684211731,0.3552277684211731,1.0,1.0,-3.589223623275757,0.9500880837440492,2.639135360717773,0.1433784216642379,0.860775351524353,0.860775351524353,0.0,256.0307922363281,262.0,61460.9921875,0.0,4206.88916015625,1.0,278.85760498046875,282.9501037597656,296.01837158203125,299.98980712890625,293.1499938964844,293.1499938964844,279.1499938964844,38542.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372937083244324,1.0,0.0,0.0,3.588094472885132,3.588118314743042,8.590550919507223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.1103515625,0.0,1484.0787353515625,1895.4371337890625,0.0,3747.808837890625,0.8935518860816956,1.0,0.0,3.0,1.0,0.0
17855400,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7901869416236877,0.4109866619110107,0.3748946785926819,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9175894260406494,0.6494016051292419,0.6183069944381714,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9156554937362672,0.6463955044746399,0.4541691541671753,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8125566244125366,0.4472325444221496,0.428628146648407,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6636665463447571,0.2408725470304489,1.1125339269638062,284.9039306640625,284.95001220703125,299.9046630859375,293.0189819335937,297.904541015625,297.18267822265625,284.9049987792969,1.0,0.7004894018173218,0.3552277684211731,0.3552277684211731,1.0,1.0,-3.589223623275757,0.9500880837440492,2.639135360717773,0.1433784216642379,0.860775351524353,0.860775351524353,0.0,256.0307922363281,262.0,61460.9921875,0.0,4206.88916015625,1.0,278.85760498046875,282.9501037597656,296.01837158203125,299.98980712890625,293.1499938964844,293.1499938964844,279.1499938964844,38542.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372937083244324,1.0,0.0,0.0,3.588094472885132,3.588118314743042,8.590550919507223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.1103515625,0.0,1484.0787353515625,1895.4371337890625,0.0,3747.808837890625,0.8935518860816956,1.0,0.0,3.0,1.0,0.0
17855460,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7879035472869873,0.4108953475952148,0.374661922454834,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9144552946090698,0.6488348841667175,0.6176006197929382,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.91387540102005,0.6483669281005859,0.4553945660591125,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8106697797775269,0.4476485848426819,0.428917795419693,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6619430780410767,0.2409689128398895,1.112849473953247,285.0034484863281,284.95001220703125,299.89910888671875,293.0436706542969,297.903564453125,297.18463134765625,285.00225830078125,1.0,0.7020002603530884,0.3548026978969574,0.3548026978969574,1.0,1.0,-3.5902867317199707,0.9490660429000854,2.641220569610596,0.1421241015195846,0.9515030980110168,0.9515030980110168,0.0,258.78863525390625,265.0,60838.28125,0.0,4226.64208984375,1.0,279.14276123046875,283.0704040527344,296.0438232421875,299.906982421875,293.1499938964844,293.1499938964844,278.8500061035156,33377.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262691736221312,1.0,0.0,0.0,3.703627824783325,3.7036519050598153,9.152673214885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.619140625,0.0,1573.7425537109375,1895.4371337890625,0.0,3646.897705078125,0.9152777194976808,1.0,0.0,3.0,1.0,0.0
