time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7879035472869873,0.4108953475952148,0.374661922454834,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9144552946090698,0.6488348841667175,0.6176006197929382,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.91387540102005,0.6483669281005859,0.4553945660591125,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8106697797775269,0.4476485848426819,0.428917795419693,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6619430780410767,0.2409689128398895,1.112849473953247,285.0034484863281,284.95001220703125,299.89910888671875,293.0436706542969,297.903564453125,297.18463134765625,285.00225830078125,1.0,0.7020002603530884,0.3548026978969574,0.3548026978969574,1.0,1.0,-3.5902867317199707,0.9490660429000854,2.641220569610596,0.1421241015195846,0.9515030980110168,0.9515030980110168,0.0,258.78863525390625,265.0,60838.28125,0.0,4226.64208984375,1.0,279.14276123046875,283.0704040527344,296.0438232421875,299.906982421875,293.1499938964844,293.1499938964844,278.8500061035156,33377.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262691736221312,1.0,0.0,0.0,3.703627824783325,3.7036519050598153,9.152673214885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.619140625,0.0,1573.7425537109375,1895.4371337890625,0.0,3646.897705078125,0.9152777194976808,1.0,0.0,3.0,1.0,0.0
17855580,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7848637104034424,0.4097529649734497,0.3740321397781372,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.910547137260437,0.647179365158081,0.6164872050285339,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9111899733543396,0.6490418314933777,0.4562003910541534,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8081191778182983,0.4473029673099518,0.4289494454860687,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6597435474395752,0.2406620532274246,1.112748622894287,284.9031982421875,284.95001220703125,299.8910522460937,293.0653381347656,297.8954162597656,297.1778869628906,284.904296875,1.0,0.7034594416618347,0.3543776571750641,0.3543776571750641,1.0,1.0,-3.5890860557556152,0.9473304748535156,2.6417555809021,0.1408881396055221,0.8613328337669373,0.8613328337669373,0.0,262.1306457519531,268.0,61558.7265625,0.0,4243.93896484375,1.0,278.8575744628906,282.9508056640625,296.0647888183594,300.044921875,293.1499938964844,293.1499938964844,279.1499938964844,38585.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366483688354492,1.0,0.0,0.0,3.593107223510742,3.5931313037872314,8.614571243015234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9853515625,0.0,1489.8302001953125,1895.4371337890625,0.0,3741.925537109375,0.894690215587616,1.0,0.0,3.0,1.0,0.0
17855640,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7848637104034424,0.4097529649734497,0.3740321397781372,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.910547137260437,0.647179365158081,0.6164872050285339,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9111899733543396,0.6490418314933777,0.4562003910541534,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8081191778182983,0.4473029673099518,0.4289494454860687,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6597435474395752,0.2406620532274246,1.112748622894287,284.9031982421875,284.95001220703125,299.8910522460937,293.0653381347656,297.8954162597656,297.1778869628906,284.904296875,1.0,0.7034594416618347,0.3543776571750641,0.3543776571750641,1.0,1.0,-3.5890860557556152,0.9473304748535156,2.6417555809021,0.1408881396055221,0.8613328337669373,0.8613328337669373,0.0,262.1306457519531,268.0,61558.7265625,0.0,4243.93896484375,1.0,278.8575744628906,282.9508056640625,296.0647888183594,300.044921875,293.1499938964844,293.1499938964844,279.1499938964844,38585.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366483688354492,1.0,0.0,0.0,3.593107223510742,3.5931313037872314,8.614571243015234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9853515625,0.0,1489.8302001953125,1895.4371337890625,0.0,3741.925537109375,0.894690215587616,1.0,0.0,3.0,1.0,0.0
17855700,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7834375500679016,0.4096222519874573,0.3737254440784454,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9087250232696532,0.6467818021774292,0.6159095764160156,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9099749326705932,0.649894654750824,0.456611692905426,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8068878650665283,0.4474171996116638,0.4289303123950958,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6586806774139404,0.2406541258096695,1.1125032901763916,285.0150451660156,284.95001220703125,299.88604736328125,293.074951171875,297.89373779296875,297.1780700683594,285.0160522460937,1.0,0.7041251063346863,0.3541651368141174,0.3541651368141174,1.0,1.0,-3.5881917476654053,0.946377694606781,2.6418142318725586,0.140101358294487,0.939562737941742,0.939562737941742,0.0,263.6937561035156,268.0,60733.875,0.0,4251.15234375,1.0,279.100341796875,283.0798034667969,296.0663146972656,299.8691101074219,293.1499938964844,293.1499938964844,279.1499938964844,34104.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920598804950714,1.0,0.0,0.0,3.642056703567505,3.642080307006836,8.850884682942706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.4775390625,0.0,1510.1943359375,1895.4371337890625,0.0,3594.68359375,0.9037059545516968,1.0,0.0,3.0,1.0,0.0
17855760,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7826251983642578,0.4096191525459289,0.3737606704235077,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9075829982757568,0.6465381383895874,0.6157113313674927,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.909445822238922,0.6508617401123047,0.4573213160037994,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8061930537223816,0.4476578533649444,0.4291816055774688,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.6580797433853149,0.2407452762126922,1.1130073070526123,285.0032043457031,284.95001220703125,299.8803405761719,293.0837097167969,297.8929138183594,297.1796264648437,285.0019836425781,1.0,0.7049194574356079,0.3539605140686035,0.3539605140686035,1.0,1.0,-3.5897557735443115,0.9462131857872008,2.643542528152466,0.1395981162786483,0.9519019722938538,0.9519019722938538,0.0,264.8954162597656,271.0,60909.609375,0.0,4262.69482421875,1.0,279.14288330078125,283.07177734375,296.0838623046875,299.95367431640625,293.1499938964844,293.1499938964844,278.8500061035156,33404.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257636666297911,1.0,0.0,0.0,3.70688271522522,3.706906795501709,9.168768428935435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.9169921875,0.0,1577.6558837890625,1895.4371337890625,0.0,3642.2509765625,0.9160699844360352,1.0,0.0,3.0,1.0,0.0
17855820,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7796661853790283,0.4084390997886657,0.3730993270874023,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9039574265480042,0.6448131799697876,0.6145344972610474,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9068588614463806,0.6513594388961792,0.4580126106739044,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.803612232208252,0.4472520351409912,0.4291586577892303,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6559683680534363,0.2404267489910125,1.1128593683242798,284.90264892578125,284.95001220703125,299.8667297363281,293.09844970703125,297.88330078125,297.1728515625,284.9037475585937,1.0,0.7063270807266235,0.353551298379898,0.353551298379898,1.0,1.0,-3.5881807804107666,0.944412350654602,2.643768548965454,0.1383532285690307,0.8611733913421631,0.8611733913421631,0.0,268.2367553710937,274.0,61606.01953125,0.0,4278.9716796875,1.0,278.8575439453125,282.9521484375,296.0979919433594,300.083740234375,293.1499938964844,293.1499938964844,279.1499938964844,38631.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363049864768982,1.0,0.0,0.0,3.594653844833374,3.594677686691284,8.621988172308193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.033203125,0.0,1491.848876953125,1895.4371337890625,0.0,3738.7939453125,0.8950679898262024,1.0,0.0,3.0,1.0,0.0
17855880,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7796661853790283,0.4084390997886657,0.3730993270874023,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9039574265480042,0.6448131799697876,0.6145344972610474,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9068588614463806,0.6513594388961792,0.4580126106739044,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.803612232208252,0.4472520351409912,0.4291586577892303,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6559683680534363,0.2404267489910125,1.1128593683242798,284.90264892578125,284.95001220703125,299.8667297363281,293.09844970703125,297.88330078125,297.1728515625,284.9037475585937,1.0,0.7063270807266235,0.353551298379898,0.353551298379898,1.0,1.0,-3.5881807804107666,0.944412350654602,2.643768548965454,0.1383532285690307,0.8611733913421631,0.8611733913421631,0.0,268.2367553710937,274.0,61606.01953125,0.0,4278.9716796875,1.0,278.8575439453125,282.9521484375,296.0979919433594,300.083740234375,293.1499938964844,293.1499938964844,279.1499938964844,38631.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363049864768982,1.0,0.0,0.0,3.594653844833374,3.594677686691284,8.621988172308193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.033203125,0.0,1491.848876953125,1895.4371337890625,0.0,3738.7939453125,0.8950679898262024,1.0,0.0,3.0,1.0,0.0
17855940,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7774871587753296,0.4082618057727813,0.3727980256080627,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9012256860733032,0.6440958380699158,0.6136974692344666,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9051632285118104,0.6529881358146667,0.4590098559856415,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8016893267631531,0.4475446343421936,0.4293389618396759,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6543721556663513,0.2404980063438415,1.113081455230713,285.0022888183594,284.95001220703125,299.8500061035156,293.1093444824219,297.8790588378906,297.17431640625,285.00146484375,1.0,0.7077353000640869,0.3531420528888702,0.3531420528888702,1.0,1.0,-3.5884859561920166,0.9432083368301392,2.645277500152588,0.1370336711406707,0.9510631561279296,0.9510631561279296,0.0,270.998779296875,277.0,60929.265625,0.0,4296.73681640625,1.0,279.1419677734375,283.07330322265625,296.109619140625,299.9840393066406,293.1499938964844,293.1499938964844,278.8500061035156,33514.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257510900497437,1.0,0.0,0.0,3.705165386199951,3.70518946647644,9.160274316855066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.5390625,0.0,1576.5377197265625,1895.4371337890625,0.0,3642.135009765625,0.9160014986991882,1.0,0.0,3.0,1.0,0.0
17856000,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.7774871587753296,0.4082618057727813,0.3727980256080627,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9012256860733032,0.6440958380699158,0.6136974692344666,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9051632285118104,0.6529881358146667,0.4590098559856415,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8016893267631531,0.4475446343421936,0.4293389618396759,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6543721556663513,0.2404980063438415,1.113081455230713,285.0022888183594,284.95001220703125,299.8500061035156,293.1093444824219,297.8790588378906,297.17431640625,285.00146484375,1.0,0.7077353000640869,0.3531420528888702,0.3531420528888702,1.0,1.0,-3.5884859561920166,0.9432083368301392,2.645277500152588,0.1370336711406707,0.9510631561279296,0.9510631561279296,0.0,270.998779296875,277.0,60929.265625,0.0,4296.73681640625,1.0,279.1419677734375,283.07330322265625,296.109619140625,299.9840393066406,293.1499938964844,293.1499938964844,278.8500061035156,33514.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257510900497437,1.0,0.0,0.0,3.705165386199951,3.70518946647644,9.160274316855066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.5390625,0.0,1576.5377197265625,1895.4371337890625,0.0,3642.135009765625,0.9160014986991882,1.0,0.0,3.0,1.0,0.0
17856060,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7745888829231262,0.407040536403656,0.3720928430557251,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8977761268615723,0.6422987580299377,0.6124448776245117,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9026669859886168,0.6532852053642273,0.4595582187175751,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.799132227897644,0.4470747709274292,0.4292516410350799,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6523319482803345,0.2401669472455978,1.1128695011138916,284.9023742675781,284.95001220703125,299.8315124511719,293.1181640625,297.8681335449219,297.1675109863281,284.9034423828125,1.0,0.7090858817100525,0.3527397811412811,0.3527397811412811,1.0,1.0,-3.586440086364746,0.9412840604782104,2.645156145095825,0.1357444524765014,0.8603166937828064,0.8603166937828064,0.0,274.3504333496094,280.0,61600.09765625,0.0,4311.79443359375,1.0,278.8575439453125,282.9542236328125,296.1175842285156,300.10479736328125,293.1499938964844,293.1499938964844,279.1499938964844,38677.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359574317932128,1.0,0.0,0.0,3.592472791671753,3.592496633529663,8.611528983237804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.84375,0.0,1489.8197021484375,1895.4371337890625,0.0,3735.623291015625,0.8946292400360107,1.0,0.0,3.0,1.0,0.0
17856120,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7745888829231262,0.407040536403656,0.3720928430557251,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8977761268615723,0.6422987580299377,0.6124448776245117,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9026669859886168,0.6532852053642273,0.4595582187175751,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.799132227897644,0.4470747709274292,0.4292516410350799,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6523319482803345,0.2401669472455978,1.1128695011138916,284.9023742675781,284.95001220703125,299.8315124511719,293.1181640625,297.8681335449219,297.1675109863281,284.9034423828125,1.0,0.7090858817100525,0.3527397811412811,0.3527397811412811,1.0,1.0,-3.586440086364746,0.9412840604782104,2.645156145095825,0.1357444524765014,0.8603166937828064,0.8603166937828064,0.0,274.3504333496094,280.0,61600.09765625,0.0,4311.79443359375,1.0,278.8575439453125,282.9542236328125,296.1175842285156,300.10479736328125,293.1499938964844,293.1499938964844,279.1499938964844,38677.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359574317932128,1.0,0.0,0.0,3.592472791671753,3.592496633529663,8.611528983237804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.84375,0.0,1489.8197021484375,1895.4371337890625,0.0,3735.623291015625,0.8946292400360107,1.0,0.0,3.0,1.0,0.0
17856180,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7724609375,0.4068192839622497,0.3717545568943023,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8950946927070618,0.6415076851844788,0.6115414500236511,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9010085463523864,0.6547214984893799,0.4604215323925018,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7972304821014404,0.447303295135498,0.4293736517429352,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.650795578956604,0.2402268499135971,1.1130459308624268,285.0016784667969,284.95001220703125,299.8127136230469,293.1268310546875,297.8631896972656,297.16876220703125,285.0008544921875,1.0,0.7104389667510986,0.3523375391960144,0.3523375391960144,1.0,1.0,-3.5863349437713623,0.939974844455719,2.646359920501709,0.1343974471092224,0.9496710300445556,0.9496710300445556,0.0,277.1123962402344,283.0,60911.37890625,0.0,4328.45068359375,1.0,279.1419372558594,283.07525634765625,296.126953125,300.0009765625,293.1499938964844,293.1499938964844,278.8500061035156,33542.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251131415367126,1.0,0.0,0.0,3.702162504196167,3.702186584472656,9.14543193175632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.1416015625,0.0,1573.328857421875,1895.4371337890625,0.0,3636.2685546875,0.9153443574905396,1.0,0.0,3.0,1.0,0.0
17856240,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7724609375,0.4068192839622497,0.3717545568943023,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8950946927070618,0.6415076851844788,0.6115414500236511,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9010085463523864,0.6547214984893799,0.4604215323925018,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7972304821014404,0.447303295135498,0.4293736517429352,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.650795578956604,0.2402268499135971,1.1130459308624268,285.0016784667969,284.95001220703125,299.8127136230469,293.1268310546875,297.8631896972656,297.16876220703125,285.0008544921875,1.0,0.7104389667510986,0.3523375391960144,0.3523375391960144,1.0,1.0,-3.5863349437713623,0.939974844455719,2.646359920501709,0.1343974471092224,0.9496710300445556,0.9496710300445556,0.0,277.1123962402344,283.0,60911.37890625,0.0,4328.45068359375,1.0,279.1419372558594,283.07525634765625,296.126953125,300.0009765625,293.1499938964844,293.1499938964844,278.8500061035156,33542.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251131415367126,1.0,0.0,0.0,3.702162504196167,3.702186584472656,9.14543193175632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.1416015625,0.0,1573.328857421875,1895.4371337890625,0.0,3636.2685546875,0.9153443574905396,1.0,0.0,3.0,1.0,0.0
17856300,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7713473439216614,0.4062584638595581,0.3715713620185852,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.893706202507019,0.6406617164611816,0.6110929250717163,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9000977277755737,0.6548581719398499,0.4608098268508911,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.796245276927948,0.4471086263656616,0.4294522404670715,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6500312685966492,0.2401084452867508,1.1133216619491575,284.87677001953125,284.95001220703125,299.8031921386719,293.1311340332031,297.8582458496094,297.1661071777344,284.87518310546875,1.0,0.7111614346504211,0.3521364033222198,0.3521364033222198,1.0,1.0,-3.586475610733032,0.9393740296363832,2.647101640701294,0.1338738203048706,0.8628581166267395,0.8628581166267395,0.0,278.5927734375,283.0,61855.02734375,0.0,4337.8935546875,1.0,278.8965148925781,282.93310546875,296.1395568847656,300.20098876953125,293.1499938964844,293.1499938964844,278.8500061035156,37720.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410560131072998,1.0,0.0,0.0,3.6671743392944336,3.667198896408081,8.973387366495444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.1708984375,0.0,1565.294921875,1895.4371337890625,0.0,3782.042724609375,0.9082322120666504,1.0,0.0,3.0,1.0,0.0
17856360,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7696452736854553,0.4055593609809875,0.3710158169269562,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8917175531387329,0.6396455764770508,0.610227644443512,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8985515832901001,0.6548298597335815,0.4608417153358459,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7947182655334473,0.4467711448669433,0.4292287230491638,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.6488391160964966,0.2398864179849624,1.1127936840057373,284.9029235839844,284.95001220703125,299.79364013671875,293.1354064941406,297.8522644042969,297.162109375,284.9042358398437,1.0,0.7117356657981873,0.3519530296325683,0.3519530296325683,1.0,1.0,-3.583903312683105,0.9379855394363404,2.645917654037476,0.133120521903038,0.8595795035362244,0.8595795035362244,0.0,280.45806884765625,286.0,61564.36328125,0.0,4342.40576171875,1.0,278.8575134277344,282.957763671875,296.1347961425781,300.1205139160156,293.1499938964844,293.1499938964844,279.1499938964844,38743.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935230314731598,1.0,0.0,0.0,3.5871129035949707,3.587136745452881,8.58585167407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.935546875,0.0,1484.4931640625,1895.4371337890625,0.0,3728.987060546875,0.8935834169387817,1.0,0.0,3.0,1.0,0.0
17856420,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7675665616989136,0.4052934944629669,0.3706385493278503,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.889079749584198,0.6387850046157837,0.6092603802680969,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8968683481216431,0.6560855507850647,0.4615773260593414,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7928366661071777,0.4469354152679443,0.429291307926178,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6473602056503296,0.2399366199970245,1.1129305362701416,285.00128173828125,284.95001220703125,299.7742919921875,293.143798828125,297.8471984863281,297.1632385253906,285.0004577636719,1.0,0.713036298751831,0.3515863120555877,0.3515863120555877,1.0,1.0,-3.5834014415740967,0.9366665482521056,2.646734952926636,0.1318438947200775,0.9482719898223876,0.9482719898223876,0.0,283.220458984375,289.0,60881.83203125,0.0,4357.984375,1.0,279.14190673828125,283.07769775390625,296.1439208984375,300.0164489746094,293.1499938964844,293.1499938964844,278.8500061035156,33549.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243798851966858,1.0,0.0,0.0,3.698037385940552,3.698061466217041,9.125063797910116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.0947265625,0.0,1568.6968994140625,1895.4371337890625,0.0,3629.522705078125,0.9144195318222046,1.0,0.0,3.0,1.0,0.0
17856480,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7675665616989136,0.4052934944629669,0.3706385493278503,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.889079749584198,0.6387850046157837,0.6092603802680969,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8968683481216431,0.6560855507850647,0.4615773260593414,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7928366661071777,0.4469354152679443,0.429291307926178,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6473602056503296,0.2399366199970245,1.1129305362701416,285.00128173828125,284.95001220703125,299.7742919921875,293.143798828125,297.8471984863281,297.1632385253906,285.0004577636719,1.0,0.713036298751831,0.3515863120555877,0.3515863120555877,1.0,1.0,-3.5834014415740967,0.9366665482521056,2.646734952926636,0.1318438947200775,0.9482719898223876,0.9482719898223876,0.0,283.220458984375,289.0,60881.83203125,0.0,4357.984375,1.0,279.14190673828125,283.07769775390625,296.1439208984375,300.0164489746094,293.1499938964844,293.1499938964844,278.8500061035156,33549.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243798851966858,1.0,0.0,0.0,3.698037385940552,3.698061466217041,9.125063797910116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.0947265625,0.0,1568.6968994140625,1895.4371337890625,0.0,3629.522705078125,0.9144195318222046,1.0,0.0,3.0,1.0,0.0
17856540,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7648235559463501,0.403993159532547,0.3698604106903076,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8857697248458862,0.6368603706359863,0.6078832745552063,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8944098353385925,0.6560159921646118,0.4618730843067169,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7903612852096558,0.4463397860527038,0.4290846884250641,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6454774737358093,0.2395869642496109,1.1126333475112915,284.9028625488281,284.95001220703125,299.7547302246094,293.15203857421875,297.83642578125,297.1568908691406,284.9039001464844,1.0,0.7142807245254517,0.3512195944786072,0.3512195944786072,1.0,1.0,-3.5805680751800537,0.9346144199371338,2.64595365524292,0.1305848956108093,0.8583918809890747,0.8583918809890747,0.0,286.5660095214844,292.0,61533.328125,0.0,4370.822265625,1.0,278.85760498046875,282.9603576660156,296.1513977050781,300.13507080078125,293.1499938964844,293.1499938964844,279.1499938964844,38701.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934438943862915,1.0,0.0,0.0,3.583312511444092,3.583336353302002,8.567669169678993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.08984375,0.0,1480.07763671875,1895.4371337890625,0.0,3721.7607421875,0.8926267623901367,1.0,0.0,3.0,1.0,0.0
17856600,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7648235559463501,0.403993159532547,0.3698604106903076,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8857697248458862,0.6368603706359863,0.6078832745552063,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8944098353385925,0.6560159921646118,0.4618730843067169,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7903612852096558,0.4463397860527038,0.4290846884250641,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.6454774737358093,0.2395869642496109,1.1126333475112915,284.9028625488281,284.95001220703125,299.7547302246094,293.15203857421875,297.83642578125,297.1568908691406,284.9039001464844,1.0,0.7142807245254517,0.3512195944786072,0.3512195944786072,1.0,1.0,-3.5805680751800537,0.9346144199371338,2.64595365524292,0.1305848956108093,0.8583918809890747,0.8583918809890747,0.0,286.5660095214844,292.0,61533.328125,0.0,4370.822265625,1.0,278.85760498046875,282.9603576660156,296.1513977050781,300.13507080078125,293.1499938964844,293.1499938964844,279.1499938964844,38701.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934438943862915,1.0,0.0,0.0,3.583312511444092,3.583336353302002,8.567669169678993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.08984375,0.0,1480.07763671875,1895.4371337890625,0.0,3721.7607421875,0.8926267623901367,1.0,0.0,3.0,1.0,0.0
17856660,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.762799084186554,0.4036819338798523,0.369447112083435,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8831843137741089,0.6359329223632812,0.6068586111068726,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8927127718925476,0.6571003794670105,0.4624910652637481,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7885047197341919,0.4464391469955444,0.4290896952152252,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6440561413764954,0.2396275550127029,1.112736463546753,285.0008850097656,284.95001220703125,299.73492431640625,293.1600952148437,297.831298828125,297.157958984375,285.00006103515625,1.0,0.7155312895774841,0.3508985340595245,0.3508985340595245,1.0,1.0,-3.579702615737915,0.9333239793777466,2.646378755569458,0.1294125467538833,0.9467368125915528,0.9467368125915528,0.0,289.32452392578125,295.0,60843.2265625,0.0,4385.37646484375,1.0,279.1418762207031,283.08038330078125,296.1601867675781,300.0307006835937,293.1499938964844,293.1499938964844,278.8500061035156,33553.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236263632774352,1.0,0.0,0.0,3.6931445598602295,3.693168640136719,9.100932629735324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.7021484375,0.0,1563.1788330078125,1895.4371337890625,0.0,3622.58642578125,0.9133192300796508,1.0,0.0,3.0,1.0,0.0
17856720,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.762799084186554,0.4036819338798523,0.369447112083435,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8831843137741089,0.6359329223632812,0.6068586111068726,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8927127718925476,0.6571003794670105,0.4624910652637481,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7885047197341919,0.4464391469955444,0.4290896952152252,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.6440561413764954,0.2396275550127029,1.112736463546753,285.0008850097656,284.95001220703125,299.73492431640625,293.1600952148437,297.831298828125,297.157958984375,285.00006103515625,1.0,0.7155312895774841,0.3508985340595245,0.3508985340595245,1.0,1.0,-3.579702615737915,0.9333239793777466,2.646378755569458,0.1294125467538833,0.9467368125915528,0.9467368125915528,0.0,289.32452392578125,295.0,60843.2265625,0.0,4385.37646484375,1.0,279.1418762207031,283.08038330078125,296.1601867675781,300.0307006835937,293.1499938964844,293.1499938964844,278.8500061035156,33553.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236263632774352,1.0,0.0,0.0,3.6931445598602295,3.693168640136719,9.100932629735324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.7021484375,0.0,1563.1788330078125,1895.4371337890625,0.0,3622.58642578125,0.9133192300796508,1.0,0.0,3.0,1.0,0.0
17856780,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7603464126586914,0.4024234414100647,0.3687129318714142,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8802029490470886,0.6340778470039368,0.6055512428283691,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8904646039009094,0.6568674445152283,0.4626837074756622,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.786267876625061,0.4458234012126922,0.4288645386695862,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.6423944234848022,0.2392951250076294,1.112491250038147,284.90057373046875,284.95001220703125,299.71630859375,293.1673889160156,297.8215026855469,297.1523742675781,284.90216064453125,1.0,0.7166589498519897,0.3505992889404297,0.3505992889404297,1.0,1.0,-3.57692289352417,0.9315045475959778,2.645418405532837,0.1283701509237289,0.8577357530593872,0.8577357530593872,0.0,292.4197998046875,295.0,61500.58203125,0.0,4396.78955078125,1.0,278.8594970703125,282.9620056152344,296.1673889160156,300.15576171875,293.1499938964844,293.1499938964844,278.8500061035156,38898.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343473315238952,1.0,0.0,0.0,3.5813300609588623,3.5813539028167725,8.558191098018142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.453125,0.0,1479.383056640625,1895.4371337890625,0.0,3720.923828125,0.8924268484115601,1.0,0.0,3.0,1.0,0.0
17856840,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7601380944252014,0.4023443162441253,0.3686361312866211,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8799552321434021,0.6339523196220398,0.6054282784461975,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8902682662010193,0.6568648815155029,0.4626749455928802,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.78607577085495,0.4457828402519226,0.4288262724876404,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6422494053840637,0.2392706125974655,1.1124069690704346,284.9032287597656,284.95001220703125,299.7149353027344,293.1679077148437,297.8208312988281,297.15203857421875,284.904541015625,1.0,0.7167269587516785,0.3505774736404419,0.3505774736404419,1.0,1.0,-3.576524257659912,0.931311845779419,2.645212411880493,0.128264307975769,0.8574061989784241,0.8574061989784241,0.0,292.6616516113281,298.0,61480.83203125,0.0,4397.19189453125,1.0,278.8576965332031,282.9642333984375,296.1673583984375,300.1487731933594,293.1499938964844,293.1499938964844,279.1499938964844,38754.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337056279182434,1.0,0.0,0.0,3.5767416954040527,3.576765537261963,8.536276254744735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.2470703125,0.0,1473.3814697265625,1895.4371337890625,0.0,3715.059814453125,0.8912758231163025,1.0,0.0,3.0,1.0,0.0
17856900,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7588891983032227,0.4021060764789581,0.368240088224411,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8784209489822388,0.6333855986595154,0.6047002077102661,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8891317248344421,0.6572632193565369,0.462769478559494,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7849173545837402,0.4457414150238037,0.4286644160747528,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6413741111755371,0.2392388880252838,1.1120660305023191,285.0133972167969,284.95001220703125,299.7048645019531,293.1717529296875,297.8177490234375,297.1519470214844,285.0142822265625,1.0,0.7172650694847107,0.3504169583320617,0.3504169583320617,1.0,1.0,-3.574673652648926,0.930231511592865,2.644442081451416,0.1275319010019302,0.934336245059967,0.934336245059967,0.0,294.2199401855469,298.0,60651.875,0.0,4401.72607421875,1.0,279.0999755859375,283.0914611816406,296.16314697265625,299.9658508300781,293.1499938964844,293.1499938964844,279.1499938964844,34157.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917728066444397,1.0,0.0,0.0,3.626353025436402,3.626376390457153,8.774723596616241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.193359375,0.0,1493.3221435546875,1895.4371337890625,0.0,3568.1767578125,0.900235116481781,1.0,0.0,3.0,1.0,0.0
17856960,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7581505179405212,0.4019879400730133,0.3681768476963043,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.877408504486084,0.6329616904258728,0.6043391227722168,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8885431289672852,0.6577865481376648,0.4631710946559906,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7842302918434143,0.4458180367946625,0.4287674725055694,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6408712863922119,0.2393020540475845,1.1124637126922607,285.0003967285156,284.95001220703125,299.6947631835937,293.175537109375,297.8156433105469,297.1531066894531,284.9991455078125,1.0,0.7179285883903503,0.3502659201622009,0.3502659201622009,1.0,1.0,-3.575246572494507,0.9299278259277344,2.6453187465667725,0.1270823925733566,0.9451086521148682,0.9451086521148682,0.0,295.4286804199219,301.0,60801.20703125,0.0,4410.65966796875,1.0,279.14276123046875,283.0828552246094,296.1756591796875,300.0433349609375,293.1499938964844,293.1499938964844,278.8500061035156,33486.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227854013442992,1.0,0.0,0.0,3.6897263526916495,3.689750194549561,9.084093335332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.72265625,0.0,1558.802734375,1895.4371337890625,0.0,3614.841064453125,0.9122536182403564,1.0,0.0,3.0,1.0,0.0
17857020,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7555699944496155,0.4006105661392212,0.3673344254493713,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8742629289627075,0.630925714969635,0.6028600335121155,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8861177563667297,0.657393753528595,0.4632517993450165,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.781848669052124,0.4451004564762115,0.4284494519233703,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.639135479927063,0.2389372736215591,1.112107515335083,284.90386962890625,284.95001220703125,299.6744384765625,293.1828918457031,297.8055114746094,297.1476745605469,284.905029296875,1.0,0.7190792560577393,0.3499638736248016,0.3499638736248016,1.0,1.0,-3.571749687194824,0.9278793931007384,2.6438703536987305,0.1259659677743911,0.8563913106918335,0.8563913106918335,0.0,298.75799560546875,304.0,61430.84375,0.0,4421.5244140625,1.0,278.85748291015625,282.968017578125,296.1822509765625,300.16021728515625,293.1499938964844,293.1499938964844,279.1499938964844,38737.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328858852386476,1.0,0.0,0.0,3.5706088542938232,3.5706326961517334,8.507028042004094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.8876953125,0.0,1466.661376953125,1895.4371337890625,0.0,3707.56494140625,0.8899349570274353,1.0,0.0,3.0,1.0,0.0
17857080,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7555699944496155,0.4006105661392212,0.3673344254493713,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8742629289627075,0.630925714969635,0.6028600335121155,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8861177563667297,0.657393753528595,0.4632517993450165,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.781848669052124,0.4451004564762115,0.4284494519233703,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.639135479927063,0.2389372736215591,1.112107515335083,284.90386962890625,284.95001220703125,299.6744384765625,293.1828918457031,297.8055114746094,297.1476745605469,284.905029296875,1.0,0.7190792560577393,0.3499638736248016,0.3499638736248016,1.0,1.0,-3.571749687194824,0.9278793931007384,2.6438703536987305,0.1259659677743911,0.8563913106918335,0.8563913106918335,0.0,298.75799560546875,304.0,61430.84375,0.0,4421.5244140625,1.0,278.85748291015625,282.968017578125,296.1822509765625,300.16021728515625,293.1499938964844,293.1499938964844,279.1499938964844,38737.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328858852386476,1.0,0.0,0.0,3.5706088542938232,3.5706326961517334,8.507028042004094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.8876953125,0.0,1466.661376953125,1895.4371337890625,0.0,3707.56494140625,0.8899349570274353,1.0,0.0,3.0,1.0,0.0
17857140,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7536461353302002,0.4002136886119842,0.366847962141037,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8717858791351318,0.6298794150352478,0.6017285585403442,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8844034671783447,0.658176064491272,0.4636551141738891,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7800406813621521,0.4450764656066894,0.4283413887023926,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6378151178359985,0.2389620840549469,1.112149953842163,284.9999389648437,284.95001220703125,299.65399169921875,293.19000244140625,297.8003234863281,297.1488037109375,284.9991149902344,1.0,0.7202389240264893,0.3496618568897247,0.3496618568897247,1.0,1.0,-3.5702004432678223,0.9264445900917052,2.6437559127807617,0.12479218095541,0.9432750344276428,0.9432750344276428,0.0,301.51251220703125,307.0,60747.71875,0.0,4434.15234375,1.0,279.14178466796875,283.08612060546875,296.19012451171875,300.0553894042969,293.1499938964844,293.1499938964844,278.8500061035156,33557.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221307039260864,1.0,0.0,0.0,3.681884050369263,3.681907892227173,9.045519391293056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.7880859375,0.0,1550.49560546875,1895.4371337890625,0.0,3608.80908203125,0.9107820987701416,1.0,0.0,3.0,1.0,0.0
17857200,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7536461353302002,0.4002136886119842,0.366847962141037,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8717858791351318,0.6298794150352478,0.6017285585403442,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8844034671783447,0.658176064491272,0.4636551141738891,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.7800406813621521,0.4450764656066894,0.4283413887023926,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.6378151178359985,0.2389620840549469,1.112149953842163,284.9999389648437,284.95001220703125,299.65399169921875,293.19000244140625,297.8003234863281,297.1488037109375,284.9991149902344,1.0,0.7202389240264893,0.3496618568897247,0.3496618568897247,1.0,1.0,-3.5702004432678223,0.9264445900917052,2.6437559127807617,0.12479218095541,0.9432750344276428,0.9432750344276428,0.0,301.51251220703125,307.0,60747.71875,0.0,4434.15234375,1.0,279.14178466796875,283.08612060546875,296.19012451171875,300.0553894042969,293.1499938964844,293.1499938964844,278.8500061035156,33557.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221307039260864,1.0,0.0,0.0,3.681884050369263,3.681907892227173,9.045519391293056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9411.7880859375,0.0,1550.49560546875,1895.4371337890625,0.0,3608.80908203125,0.9107820987701416,1.0,0.0,3.0,1.0,0.0
17857260,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7511261701583862,0.3988038599491119,0.3659630119800567,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8687083125114441,0.6277978420257568,0.6001915335655212,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8819854855537415,0.6576389074325562,0.4636328220367431,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7776917219161987,0.4443036913871765,0.4279616773128509,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6361331343650818,0.2385941445827484,1.111750245094299,284.9045715332031,284.95001220703125,299.6334228515625,293.19683837890625,297.79058837890625,297.1439819335937,284.9053039550781,1.0,0.7213456034660339,0.3493692874908447,0.3493692874908447,1.0,1.0,-3.5663318634033203,0.924312710762024,2.642019271850586,0.1236655935645103,0.8553173542022705,0.8553173542022705,0.0,304.84619140625,310.0,61382.48828125,0.0,4443.99365234375,1.0,278.85809326171875,282.97186279296875,296.1961975097656,300.1707458496094,293.1499938964844,293.1499938964844,279.1499938964844,38633.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320732951164246,1.0,0.0,0.0,3.565582036972046,3.565605640411377,8.483091278321808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2568359375,0.0,1460.5076904296875,1895.4371337890625,0.0,3700.130126953125,0.8887305855751038,1.0,0.0,3.0,1.0,0.0
17857320,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7511261701583862,0.3988038599491119,0.3659630119800567,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8687083125114441,0.6277978420257568,0.6001915335655212,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8819854855537415,0.6576389074325562,0.4636328220367431,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7776917219161987,0.4443036913871765,0.4279616773128509,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6361331343650818,0.2385941445827484,1.111750245094299,284.9045715332031,284.95001220703125,299.6334228515625,293.19683837890625,297.79058837890625,297.1439819335937,284.9053039550781,1.0,0.7213456034660339,0.3493692874908447,0.3493692874908447,1.0,1.0,-3.5663318634033203,0.924312710762024,2.642019271850586,0.1236655935645103,0.8553173542022705,0.8553173542022705,0.0,304.84619140625,310.0,61382.48828125,0.0,4443.99365234375,1.0,278.85809326171875,282.97186279296875,296.1961975097656,300.1707458496094,293.1499938964844,293.1499938964844,279.1499938964844,38633.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320732951164246,1.0,0.0,0.0,3.565582036972046,3.565605640411377,8.483091278321808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2568359375,0.0,1460.5076904296875,1895.4371337890625,0.0,3700.130126953125,0.8887305855751038,1.0,0.0,3.0,1.0,0.0
