time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7492612600326538,0.398368626832962,0.3654493987560272,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8662995100021362,0.6267006993293762,0.5990203022956848,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8802621364593506,0.6582425832748413,0.4639164507389068,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.775920033454895,0.4442238807678222,0.4278062283992767,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6348714828491211,0.2386230230331421,1.1118208169937134,284.99951171875,284.95001220703125,299.6127624511719,293.2033996582031,297.7854919433594,297.145263671875,284.9986877441406,1.0,0.7224681973457336,0.3490767478942871,0.3490767478942871,1.0,1.0,-3.564535140991211,0.9228329062461852,2.64170241355896,0.122500404715538,0.9413805603981018,0.9413805603981018,0.0,307.59112548828125,313.0,60691.984375,0.0,4455.86083984375,1.0,279.1417541503906,283.0892333984375,296.2035217285156,300.06573486328125,293.1499938964844,293.1499938964844,278.8500061035156,33559.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214112758636476,1.0,0.0,0.0,3.675557851791382,3.675581693649292,9.014461852530076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.4375,0.0,1543.3973388671875,1895.4371337890625,0.0,3602.1767578125,0.909353733062744,1.0,0.0,3.0,1.0,0.0
17857440,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7492612600326538,0.398368626832962,0.3654493987560272,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8662995100021362,0.6267006993293762,0.5990203022956848,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8802621364593506,0.6582425832748413,0.4639164507389068,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.775920033454895,0.4442238807678222,0.4278062283992767,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6348714828491211,0.2386230230331421,1.1118208169937134,284.99951171875,284.95001220703125,299.6127624511719,293.2033996582031,297.7854919433594,297.145263671875,284.9986877441406,1.0,0.7224681973457336,0.3490767478942871,0.3490767478942871,1.0,1.0,-3.564535140991211,0.9228329062461852,2.64170241355896,0.122500404715538,0.9413805603981018,0.9413805603981018,0.0,307.59112548828125,313.0,60691.984375,0.0,4455.86083984375,1.0,279.1417541503906,283.0892333984375,296.2035217285156,300.06573486328125,293.1499938964844,293.1499938964844,278.8500061035156,33559.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214112758636476,1.0,0.0,0.0,3.675557851791382,3.675581693649292,9.014461852530076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.4375,0.0,1543.3973388671875,1895.4371337890625,0.0,3602.1767578125,0.909353733062744,1.0,0.0,3.0,1.0,0.0
17857500,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7482815384864807,0.3977082073688507,0.3651735186576843,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8650510907173157,0.6257110834121704,0.598430871963501,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8793349266052246,0.6579757332801819,0.4640305936336517,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7749999165534973,0.4438745081424713,0.4277392625808716,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6342399716377258,0.2384880185127258,1.112025022506714,284.8765869140625,284.95001220703125,299.6024169921875,293.20654296875,297.78131103515625,297.14373779296875,284.8755187988281,1.0,0.723074734210968,0.3489304780960083,0.3489304780960083,1.0,1.0,-3.5638039112091064,0.9221387505531312,2.64166522026062,0.1220638453960418,0.855231523513794,0.855231523513794,0.0,309.0690612792969,313.0,61584.9140625,0.0,4462.8701171875,1.0,278.8976745605469,282.9501647949219,296.2147827148437,300.26123046875,293.1499938964844,293.1499938964844,278.8500061035156,37957.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371658563613892,1.0,0.0,0.0,3.635994911193848,3.636018991470337,8.82144661318307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9113.400390625,0.0,1532.235107421875,1895.4371337890625,0.0,3746.643310546875,0.9013305306434632,1.0,0.0,3.0,1.0,0.0
17857560,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.746821403503418,0.3969285190105438,0.3645396530628204,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8633142113685608,0.6245781779289246,0.5974462628364563,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8778603076934814,0.6575382947921753,0.4637812077999115,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7736260890960693,0.4434004127979278,0.4273801445960998,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6332602500915527,0.2382611483335495,1.1114529371261597,284.90447998046875,284.95001220703125,299.592041015625,293.2096252441406,297.7763366699219,297.14117431640625,284.9056396484375,1.0,0.723540186882019,0.3488018810749054,0.3488018810749054,1.0,1.0,-3.560438871383667,0.9206863045692444,2.6397526264190674,0.1214066967368125,0.8536713123321533,0.8536713123321533,0.0,310.9129333496094,316.0,61304.140625,0.0,4464.96630859375,1.0,278.8578186035156,282.975830078125,296.2090148925781,300.1802062988281,293.1499938964844,293.1499938964844,279.1499938964844,38761.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313979744911194,1.0,0.0,0.0,3.5568110942840576,3.5568346977233887,8.441408567705366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.9736328125,0.0,1452.0767822265625,1895.4371337890625,0.0,3693.94873046875,0.8868769407272339,1.0,0.0,3.0,1.0,0.0
17857620,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7449982762336731,0.3964558243751526,0.3639910817146301,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8609603047370911,0.6234334707260132,0.5962293148040771,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8761333227157593,0.6580185294151306,0.4639690518379211,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7718796730041504,0.4432681500911712,0.4271742403507232,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6320393085479736,0.2382878810167312,1.111520528793335,284.9987487792969,284.95001220703125,299.5712890625,293.2155456542969,297.771484375,297.1427001953125,284.99786376953125,1.0,0.724628746509552,0.348544716835022,0.348544716835022,1.0,1.0,-3.5583655834198,0.9192347526550292,2.6391308307647705,0.1203276813030242,0.939178228378296,0.939178228378296,0.0,313.6609191894531,319.0,60623.671875,0.0,4476.06689453125,1.0,279.1416931152344,283.0920104980469,296.2156677246094,300.0741577148437,293.1499938964844,293.1499938964844,278.8500061035156,33571.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206830263137816,1.0,0.0,0.0,3.668928384780884,3.668951988220215,8.981972996480181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.46484375,0.0,1536.0638427734375,1895.4371337890625,0.0,3595.460205078125,0.9078115224838256,1.0,0.0,3.0,1.0,0.0
17857680,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7449982762336731,0.3964558243751526,0.3639910817146301,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8609603047370911,0.6234334707260132,0.5962293148040771,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8761333227157593,0.6580185294151306,0.4639690518379211,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7718796730041504,0.4432681500911712,0.4271742403507232,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6320393085479736,0.2382878810167312,1.111520528793335,284.9987487792969,284.95001220703125,299.5712890625,293.2155456542969,297.771484375,297.1427001953125,284.99786376953125,1.0,0.724628746509552,0.348544716835022,0.348544716835022,1.0,1.0,-3.5583655834198,0.9192347526550292,2.6391308307647705,0.1203276813030242,0.939178228378296,0.939178228378296,0.0,313.6609191894531,319.0,60623.671875,0.0,4476.06689453125,1.0,279.1416931152344,283.0920104980469,296.2156677246094,300.0741577148437,293.1499938964844,293.1499938964844,278.8500061035156,33571.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206830263137816,1.0,0.0,0.0,3.668928384780884,3.668951988220215,8.981972996480181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9401.46484375,0.0,1536.0638427734375,1895.4371337890625,0.0,3595.460205078125,0.9078115224838256,1.0,0.0,3.0,1.0,0.0
17857740,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7426193952560425,0.3949878811836242,0.3630484342575073,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8580531477928162,0.6212762594223022,0.5946128964424133,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.873763382434845,0.657227635383606,0.4637619853019714,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7696298956871033,0.4424002170562744,0.4266997277736664,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6304736137390137,0.2379204630851745,1.1111220121383667,284.9051818847656,284.95001220703125,299.55047607421875,293.2210998535156,297.7628173828125,297.1392517089844,284.9058532714844,1.0,0.7256672978401184,0.3482875227928161,0.3482875227928161,1.0,1.0,-3.553997278213501,0.917065978050232,2.6369311809539795,0.1192664876580238,0.8523142337799072,0.8523142337799072,0.0,316.9830017089844,322.0,61230.74609375,0.0,4484.38818359375,1.0,278.85821533203125,282.9796142578125,296.2204284667969,300.18634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38647.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305346608161926,1.0,0.0,0.0,3.5502820014953613,3.5503053665161133,8.410445389017696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0576171875,0.0,1444.297607421875,1895.4371337890625,0.0,3686.040771484375,0.8853606581687927,1.0,0.0,3.0,1.0,0.0
17857800,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7426193952560425,0.3949878811836242,0.3630484342575073,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8580531477928162,0.6212762594223022,0.5946128964424133,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.873763382434845,0.657227635383606,0.4637619853019714,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7696298956871033,0.4424002170562744,0.4266997277736664,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6304736137390137,0.2379204630851745,1.1111220121383667,284.9051818847656,284.95001220703125,299.55047607421875,293.2210998535156,297.7628173828125,297.1392517089844,284.9058532714844,1.0,0.7256672978401184,0.3482875227928161,0.3482875227928161,1.0,1.0,-3.553997278213501,0.917065978050232,2.6369311809539795,0.1192664876580238,0.8523142337799072,0.8523142337799072,0.0,316.9830017089844,322.0,61230.74609375,0.0,4484.38818359375,1.0,278.85821533203125,282.9796142578125,296.2204284667969,300.18634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38647.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305346608161926,1.0,0.0,0.0,3.5502820014953613,3.5503053665161133,8.410445389017696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.0576171875,0.0,1444.297607421875,1895.4371337890625,0.0,3686.040771484375,0.8853606581687927,1.0,0.0,3.0,1.0,0.0
17857860,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.740850031375885,0.394483208656311,0.3624781370162964,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8557712435722351,0.6200946569442749,0.5933685898780823,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8720747828483582,0.6576348543167114,0.4639040231704712,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7679267525672913,0.4422262012958526,0.426458865404129,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6292914748191833,0.2379399985074997,1.111168622970581,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7581481933594,297.1408996582031,284.99737548828125,1.0,0.7267274856567383,0.3480744957923889,0.3480744957923889,1.0,1.0,-3.551742553710937,0.9156952500343324,2.63604736328125,0.1183077543973922,0.936751663684845,0.936751663684845,0.0,319.72174072265625,325.0,60534.92578125,0.0,4494.9033203125,1.0,279.1416320800781,283.0951232910156,296.2264404296875,300.0797424316406,293.1499938964844,293.1499938964844,278.8500061035156,33573.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198835492134094,1.0,0.0,0.0,3.660453081130981,3.660476684570313,8.940523912315257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.8193359375,0.0,1526.62158203125,1895.4371337890625,0.0,3588.083740234375,0.9059608578681946,1.0,0.0,3.0,1.0,0.0
17857920,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.740850031375885,0.394483208656311,0.3624781370162964,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8557712435722351,0.6200946569442749,0.5933685898780823,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8720747828483582,0.6576348543167114,0.4639040231704712,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7679267525672913,0.4422262012958526,0.426458865404129,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6292914748191833,0.2379399985074997,1.111168622970581,284.9981994628906,284.95001220703125,299.5296936035156,293.226318359375,297.7581481933594,297.1408996582031,284.99737548828125,1.0,0.7267274856567383,0.3480744957923889,0.3480744957923889,1.0,1.0,-3.551742553710937,0.9156952500343324,2.63604736328125,0.1183077543973922,0.936751663684845,0.936751663684845,0.0,319.72174072265625,325.0,60534.92578125,0.0,4494.9033203125,1.0,279.1416320800781,283.0951232910156,296.2264404296875,300.0797424316406,293.1499938964844,293.1499938964844,278.8500061035156,33573.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198835492134094,1.0,0.0,0.0,3.660453081130981,3.660476684570313,8.940523912315257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9391.8193359375,0.0,1526.62158203125,1895.4371337890625,0.0,3588.083740234375,0.9059608578681946,1.0,0.0,3.0,1.0,0.0
17857980,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7385376691818237,0.3929944336414337,0.3615134358406067,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8529539704322815,0.6179145574569702,0.5917257070541382,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8697628974914551,0.6567937135696411,0.4636563062667846,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7657352089881897,0.441324770450592,0.4259499609470367,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.627769410610199,0.2375674545764923,1.1107434034347534,284.9055480957031,284.95001220703125,299.5089111328125,293.23114013671875,297.7498779296875,297.1377868652344,284.9061889648437,1.0,0.7277396321296692,0.3478614389896393,0.3478614389896393,1.0,1.0,-3.5471932888031006,0.9136125445365906,2.6335809230804443,0.1173684149980545,0.8504877686500549,0.8504877686500549,0.0,323.03564453125,328.0,61124.8359375,0.0,4502.6357421875,1.0,278.8582763671875,282.98358154296875,296.2304382324219,300.190185546875,293.1499938964844,293.1499938964844,279.1499938964844,38654.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929693043231964,1.0,0.0,0.0,3.5408663749694824,3.540889978408813,8.365894359485537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.9814453125,0.0,1434.375,1895.4371337890625,0.0,3678.327392578125,0.8832845091819763,1.0,0.0,3.0,1.0,0.0
17858040,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7385376691818237,0.3929944336414337,0.3615134358406067,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8529539704322815,0.6179145574569702,0.5917257070541382,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8697628974914551,0.6567937135696411,0.4636563062667846,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7657352089881897,0.441324770450592,0.4259499609470367,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.627769410610199,0.2375674545764923,1.1107434034347534,284.9055480957031,284.95001220703125,299.5089111328125,293.23114013671875,297.7498779296875,297.1377868652344,284.9061889648437,1.0,0.7277396321296692,0.3478614389896393,0.3478614389896393,1.0,1.0,-3.5471932888031006,0.9136125445365906,2.6335809230804443,0.1173684149980545,0.8504877686500549,0.8504877686500549,0.0,323.03564453125,328.0,61124.8359375,0.0,4502.6357421875,1.0,278.8582763671875,282.98358154296875,296.2304382324219,300.190185546875,293.1499938964844,293.1499938964844,279.1499938964844,38654.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929693043231964,1.0,0.0,0.0,3.5408663749694824,3.540889978408813,8.365894359485537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.9814453125,0.0,1434.375,1895.4371337890625,0.0,3678.327392578125,0.8832845091819763,1.0,0.0,3.0,1.0,0.0
17858100,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7374647855758667,0.3926723301410675,0.3610562980175018,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.851633608341217,0.617244303226471,0.5909157395362854,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8687031865119934,0.6569044589996338,0.4635532796382904,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7647061944007874,0.4411641955375671,0.4256836473941803,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6270371675491333,0.2375291287899017,1.1103914976119995,285.0127258300781,284.95001220703125,299.4985046386719,293.2334289550781,297.7471923828125,297.13818359375,285.0133972167969,1.0,0.7281964421272278,0.3477549254894256,0.3477549254894256,1.0,1.0,-3.54479455947876,0.9125391244888306,2.63225531578064,0.1167595013976097,0.9254564642906188,0.9254564642906188,0.0,324.5687866210937,328.0,60296.78125,0.0,4505.41845703125,1.0,279.0991516113281,283.108154296875,296.2248229980469,300.0071105957031,293.1499938964844,293.1499938964844,279.1499938964844,34118.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913851261138916,1.0,0.0,0.0,3.589787244796753,3.589810371398926,8.598659064773528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.4345703125,0.0,1453.3619384765625,1895.4371337890625,0.0,3532.309814453125,0.892069935798645,1.0,0.0,3.0,1.0,0.0
17858160,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7368060946464539,0.39246267080307,0.3609153926372528,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8507328033447266,0.6167033910751343,0.5904515981674194,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8681130409240723,0.6571657657623291,0.4637670218944549,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7640670537948608,0.4411149621009826,0.4256729185581207,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.6266125440597534,0.2375805824995041,1.1107544898986816,284.9974670410156,284.95001220703125,299.4881591796875,293.235595703125,297.7453918457031,297.1396484375,284.9961853027344,1.0,0.7287757396697998,0.3476566970348358,0.3476566970348358,1.0,1.0,-3.544745445251465,0.9122127294540404,2.632532835006714,0.1164190545678138,0.9340270757675172,0.9340270757675172,0.0,325.7754821777344,331.0,60431.88671875,0.0,4512.595703125,1.0,279.1424560546875,283.09765625,296.2357482910156,300.0824584960937,293.1499938964844,293.1499938964844,278.8500061035156,33502.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189607501029968,1.0,0.0,0.0,3.653233289718628,3.653256893157959,8.905290656002762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.30859375,0.0,1518.0638427734375,1895.4371337890625,0.0,3579.564453125,0.9040342569351196,1.0,0.0,3.0,1.0,0.0
17858220,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7345621585845947,0.390957236289978,0.359938234090805,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8480124473571777,0.6145075559616089,0.5887936353683472,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8658860325813293,0.656319260597229,0.4635142683982849,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7619428634643555,0.4401843249797821,0.4251380264759063,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6251335740089417,0.2372047901153564,1.1103184223175049,284.9059753417969,284.95001220703125,299.46746826171875,293.2396545410156,297.7372741699219,297.1366577148437,284.9065856933594,1.0,0.7297694087028503,0.3474602401256561,0.3474602401256561,1.0,1.0,-3.5401127338409424,0.9101584553718568,2.6299543380737305,0.1155247464776039,0.8485013246536255,0.8485013246536255,0.0,329.0736083984375,319.0,61001.171875,0.0,4519.95654296875,1.0,278.8583679199219,282.9876403808594,296.23895263671875,300.1914367675781,293.1499938964844,293.1499938964844,279.1499938964844,38660.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288255572319032,1.0,0.0,0.0,3.530369281768799,3.530392646789551,8.316364983329549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.767578125,0.0,1423.3564453125,1895.4371337890625,0.0,3670.37158203125,0.8809738159179688,1.0,0.0,3.0,1.0,0.0
17858280,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7345621585845947,0.390957236289978,0.359938234090805,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8480124473571777,0.6145075559616089,0.5887936353683472,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8658860325813293,0.656319260597229,0.4635142683982849,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7619428634643555,0.4401843249797821,0.4251380264759063,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.6251335740089417,0.2372047901153564,1.1103184223175049,284.9059753417969,284.95001220703125,299.46746826171875,293.2396545410156,297.7372741699219,297.1366577148437,284.9065856933594,1.0,0.7297694087028503,0.3474602401256561,0.3474602401256561,1.0,1.0,-3.5401127338409424,0.9101584553718568,2.6299543380737305,0.1155247464776039,0.8485013246536255,0.8485013246536255,0.0,329.0736083984375,319.0,61001.171875,0.0,4519.95654296875,1.0,278.8583679199219,282.9876403808594,296.23895263671875,300.1914367675781,293.1499938964844,293.1499938964844,279.1499938964844,38660.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288255572319032,1.0,0.0,0.0,3.530369281768799,3.530392646789551,8.316364983329549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.767578125,0.0,1423.3564453125,1895.4371337890625,0.0,3670.37158203125,0.8809738159179688,1.0,0.0,3.0,1.0,0.0
17858340,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7359709143638611,0.3904228210449219,0.3590733408927917,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8496348857879639,0.6132826805114746,0.5872347354888916,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8683288097381592,0.6567143201828003,0.4634363949298858,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7637749314308167,0.4399543702602386,0.424564391374588,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6265945434570312,0.2372290343046188,1.109036922454834,284.9953308105469,284.95001220703125,299.4468688964844,293.2432861328125,297.7329406738281,297.13873291015625,284.994384765625,1.0,0.7267307639122009,0.3472637832164764,0.3472637832164764,1.0,1.0,-3.534867763519287,0.9079235792160034,2.626944065093994,0.1144206002354621,0.9297198057174684,0.9297198057174684,0.0,324.61199951171875,307.0,60271.4921875,0.0,4478.80224609375,1.0,279.1415100097656,283.10009765625,296.24334716796875,300.0819091796875,293.1499938964844,293.1499938964844,278.8500061035156,33639.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180903434753418,1.0,0.0,0.0,3.639950037002564,3.639973402023315,8.84064888850844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.5498046875,0.0,1504.3995361328125,1895.4371337890625,0.0,3571.524658203125,0.9013226628303528,1.0,0.0,3.0,1.0,0.0
17858400,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7359709143638611,0.3904228210449219,0.3590733408927917,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8496348857879639,0.6132826805114746,0.5872347354888916,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8683288097381592,0.6567143201828003,0.4634363949298858,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7637749314308167,0.4399543702602386,0.424564391374588,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6265945434570312,0.2372290343046188,1.109036922454834,284.9953308105469,284.95001220703125,299.4468688964844,293.2432861328125,297.7329406738281,297.13873291015625,284.994384765625,1.0,0.7267307639122009,0.3472637832164764,0.3472637832164764,1.0,1.0,-3.534867763519287,0.9079235792160034,2.626944065093994,0.1144206002354621,0.9297198057174684,0.9297198057174684,0.0,324.61199951171875,307.0,60271.4921875,0.0,4478.80224609375,1.0,279.1415100097656,283.10009765625,296.24334716796875,300.0819091796875,293.1499938964844,293.1499938964844,278.8500061035156,33639.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180903434753418,1.0,0.0,0.0,3.639950037002564,3.639973402023315,8.84064888850844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.5498046875,0.0,1504.3995361328125,1895.4371337890625,0.0,3571.524658203125,0.9013226628303528,1.0,0.0,3.0,1.0,0.0
17858460,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7386580109596252,0.389002114534378,0.357733815908432,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8529230952262878,0.6111369729042053,0.5851672887802124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8725285530090332,0.6559799313545227,0.4629178941249847,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7671524286270142,0.4390664994716644,0.4236162304878235,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6292393207550049,0.2369294762611389,1.1068023443222046,284.9052124023437,284.95001220703125,299.4263610839844,293.2464599609375,297.7255859375,297.1368103027344,284.9057006835937,1.0,0.7218886017799377,0.3470931649208069,0.3470931649208069,1.0,1.0,-3.5263264179229736,0.904745876789093,2.6215803623199463,0.1132756322622299,0.8441745638847351,0.8441745638847351,0.0,316.8161315917969,295.0,60761.7265625,0.0,4408.81201171875,1.0,278.85845947265625,282.9922180175781,296.2455749511719,300.18438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38774.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274995923042296,1.0,0.0,0.0,3.5127859115600586,3.5128090381622314,8.233730568463216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.462890625,0.0,1405.7794189453125,1895.4371337890625,0.0,3658.201171875,0.8771751523017883,1.0,0.0,3.0,1.0,0.0
17858520,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7386580109596252,0.389002114534378,0.357733815908432,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8529230952262878,0.6111369729042053,0.5851672887802124,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8725285530090332,0.6559799313545227,0.4629178941249847,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7671524286270142,0.4390664994716644,0.4236162304878235,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6292393207550049,0.2369294762611389,1.1068023443222046,284.9052124023437,284.95001220703125,299.4263610839844,293.2464599609375,297.7255859375,297.1368103027344,284.9057006835937,1.0,0.7218886017799377,0.3470931649208069,0.3470931649208069,1.0,1.0,-3.5263264179229736,0.904745876789093,2.6215803623199463,0.1132756322622299,0.8441745638847351,0.8441745638847351,0.0,316.8161315917969,295.0,60761.7265625,0.0,4408.81201171875,1.0,278.85845947265625,282.9922180175781,296.2455749511719,300.18438720703125,293.1499938964844,293.1499938964844,279.1499938964844,38774.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274995923042296,1.0,0.0,0.0,3.5127859115600586,3.5128090381622314,8.233730568463216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.462890625,0.0,1405.7794189453125,1895.4371337890625,0.0,3658.201171875,0.8771751523017883,1.0,0.0,3.0,1.0,0.0
17858580,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7430316209793091,0.3885799944400787,0.3567566573619842,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8581386804580688,0.6099877953529358,0.5834538340568542,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8788489103317261,0.6565327644348145,0.4627804756164551,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7722958326339722,0.4389129281044006,0.4228865802288055,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6331842541694641,0.2370742112398147,1.104962944984436,284.9934997558594,284.95001220703125,299.4059753417969,293.24920654296875,297.7221984863281,297.1400146484375,284.9926147460937,1.0,0.7161552906036377,0.3469225466251373,0.3469225466251373,1.0,1.0,-3.519825935363769,0.9022100567817688,2.6176156997680664,0.1120974645018577,0.923630714416504,0.923630714416504,0.0,306.5433654785156,283.0,60016.34765625,0.0,4329.6943359375,1.0,279.141357421875,283.10406494140625,296.2492370605469,300.07232666015625,293.1499938964844,293.1499938964844,278.8500061035156,33701.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165828824043274,1.0,0.0,0.0,3.620671033859253,3.620694160461426,8.747247193241492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3115234375,0.0,1483.720947265625,1895.4371337890625,0.0,3557.59033203125,0.8970366716384888,1.0,0.0,3.0,1.0,0.0
17858640,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7430316209793091,0.3885799944400787,0.3567566573619842,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8581386804580688,0.6099877953529358,0.5834538340568542,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8788489103317261,0.6565327644348145,0.4627804756164551,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7722958326339722,0.4389129281044006,0.4228865802288055,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6331842541694641,0.2370742112398147,1.104962944984436,284.9934997558594,284.95001220703125,299.4059753417969,293.24920654296875,297.7221984863281,297.1400146484375,284.9926147460937,1.0,0.7161552906036377,0.3469225466251373,0.3469225466251373,1.0,1.0,-3.519825935363769,0.9022100567817688,2.6176156997680664,0.1120974645018577,0.923630714416504,0.923630714416504,0.0,306.5433654785156,283.0,60016.34765625,0.0,4329.6943359375,1.0,279.141357421875,283.10406494140625,296.2492370605469,300.07232666015625,293.1499938964844,293.1499938964844,278.8500061035156,33701.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165828824043274,1.0,0.0,0.0,3.620671033859253,3.620694160461426,8.747247193241492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.3115234375,0.0,1483.720947265625,1895.4371337890625,0.0,3557.59033203125,0.8970366716384888,1.0,0.0,3.0,1.0,0.0
17858700,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.745478093624115,0.38796266913414,0.3562454581260681,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8610710501670837,0.6090048551559448,0.5825812816619873,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8823526501655579,0.6563016176223755,0.4627000689506531,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7751759886741638,0.4385522305965423,0.4225268959999084,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6354150176048279,0.23701773583889,1.1042046546936035,284.87469482421875,284.95001220703125,299.3958435058594,293.2504272460937,297.71929931640625,297.1400451660156,284.87420654296875,1.0,0.713135838508606,0.3468372523784637,0.3468372523784637,1.0,1.0,-3.516726493835449,0.9009832739830016,2.6157431602478027,0.1116451099514961,0.8387872576713562,0.8387872576713562,0.0,301.1181335449219,283.0,60786.9921875,0.0,4288.8916015625,1.0,278.8990478515625,282.9707336425781,296.25848388671875,300.2594299316406,293.1499938964844,293.1499938964844,278.8500061035156,38426.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321305155754088,1.0,0.0,0.0,3.5706889629364014,3.5707125663757324,8.507408892910462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.984375,0.0,1464.4710693359375,1895.4371337890625,0.0,3700.654296875,0.8870176076889038,1.0,0.0,3.0,1.0,0.0
17858760,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.7476430535316467,0.3872671127319336,0.3554087877273559,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8637497425079346,0.6079275608062744,0.5813527703285217,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.885560929775238,0.6559771299362183,0.4622997641563415,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7778136134147644,0.4381039142608642,0.4218999445438385,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6374598741531372,0.2368926256895065,1.102727293968201,284.9062805175781,284.95001220703125,299.3857421875,293.2514953613281,297.7158508300781,297.13922119140625,284.9071960449219,1.0,0.7099029421806335,0.346796452999115,0.346796452999115,1.0,1.0,-3.5112311840057373,0.8991517424583435,2.612079381942749,0.1110697984695434,0.8401010632514954,0.8401010632514954,0.0,295.86138916015625,271.0,60469.19921875,0.0,4242.8837890625,1.0,278.8583679199219,282.9994812011719,296.2506103515625,300.1724853515625,293.1499938964844,293.1499938964844,279.1499938964844,38908.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259861707687378,1.0,0.0,0.0,3.4892051219940186,3.4892280101776123,8.123557790895575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.447265625,0.0,1382.3310546875,1895.4371337890625,0.0,3644.296630859375,0.8720919489860535,1.0,0.0,3.0,1.0,0.0
17858820,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.753558874130249,0.3869090676307678,0.3544419407844543,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8708004951477051,0.6068289279937744,0.5796356201171875,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8938392400741577,0.6566871404647827,0.462230771780014,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7846236824989319,0.4380006194114685,0.4211659729480743,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6427398920059204,0.2371288686990738,1.1010537147521973,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.71319580078125,297.1430358886719,284.9920654296875,1.0,0.7034338712692261,0.3467148542404175,0.3467148542404175,1.0,1.0,-3.5050151348114014,0.8969845771789551,2.6080305576324463,0.110192559659481,0.9186156392097472,0.9186156392097472,0.0,284.135498046875,259.0,59760.8515625,0.0,4156.42626953125,1.0,279.14117431640625,283.1089782714844,296.2533569335937,300.06060791015625,293.1499938964844,293.1499938964844,278.8500061035156,33684.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150881767272948,1.0,0.0,0.0,3.6005961894989014,3.600619316101074,8.650518452668621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.736328125,0.0,1461.8056640625,1895.4371337890625,0.0,3543.761962890625,0.8925163745880127,1.0,0.0,3.0,1.0,0.0
17858880,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.753558874130249,0.3869090676307678,0.3544419407844543,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8708004951477051,0.6068289279937744,0.5796356201171875,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8938392400741577,0.6566871404647827,0.462230771780014,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7846236824989319,0.4380006194114685,0.4211659729480743,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6427398920059204,0.2371288686990738,1.1010537147521973,284.992919921875,284.95001220703125,299.3656921386719,293.2533264160156,297.71319580078125,297.1430358886719,284.9920654296875,1.0,0.7034338712692261,0.3467148542404175,0.3467148542404175,1.0,1.0,-3.5050151348114014,0.8969845771789551,2.6080305576324463,0.110192559659481,0.9186156392097472,0.9186156392097472,0.0,284.135498046875,259.0,59760.8515625,0.0,4156.42626953125,1.0,279.14117431640625,283.1089782714844,296.2533569335937,300.06060791015625,293.1499938964844,293.1499938964844,278.8500061035156,33684.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150881767272948,1.0,0.0,0.0,3.6005961894989014,3.600619316101074,8.650518452668621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.736328125,0.0,1461.8056640625,1895.4371337890625,0.0,3543.761962890625,0.8925163745880127,1.0,0.0,3.0,1.0,0.0
17858940,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7594999670982361,0.3856568336486816,0.3531128466129303,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8779587745666504,0.6048200130462646,0.5775442719459534,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9021663069725036,0.6562999486923218,0.4618345201015472,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7915165424346924,0.4372362494468689,0.4201864898204803,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6482130289077759,0.2370231449604034,1.0990170240402222,284.9078369140625,284.95001220703125,299.3458251953125,293.254638671875,297.7073974609375,297.1427001953125,284.9081420898437,1.0,0.6967819333076477,0.3466332554817199,0.3466332554817199,1.0,1.0,-3.496803998947144,0.8941938281059265,2.6026101112365723,0.1093390136957168,0.8369632363319397,0.8369632363319397,0.0,272.7244567871094,247.0,60223.23828125,0.0,4067.005615234375,1.0,278.8588256835937,283.0057067871094,296.2537536621094,300.1592102050781,293.1499938964844,293.1499938964844,279.1499938964844,38732.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244899153709412,1.0,0.0,0.0,3.4709255695343018,3.4709484577178955,8.038664986997901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.765625,0.0,1362.359619140625,1895.4371337890625,0.0,3630.534912109375,0.8679139018058777,1.0,0.0,3.0,1.0,0.0
17859000,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7594999670982361,0.3856568336486816,0.3531128466129303,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8779587745666504,0.6048200130462646,0.5775442719459534,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9021663069725036,0.6562999486923218,0.4618345201015472,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7915165424346924,0.4372362494468689,0.4201864898204803,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6482130289077759,0.2370231449604034,1.0990170240402222,284.9078369140625,284.95001220703125,299.3458251953125,293.254638671875,297.7073974609375,297.1427001953125,284.9081420898437,1.0,0.6967819333076477,0.3466332554817199,0.3466332554817199,1.0,1.0,-3.496803998947144,0.8941938281059265,2.6026101112365723,0.1093390136957168,0.8369632363319397,0.8369632363319397,0.0,272.7244567871094,247.0,60223.23828125,0.0,4067.005615234375,1.0,278.8588256835937,283.0057067871094,296.2537536621094,300.1592102050781,293.1499938964844,293.1499938964844,279.1499938964844,38732.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9244899153709412,1.0,0.0,0.0,3.4709255695343018,3.4709484577178955,8.038664986997901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.765625,0.0,1362.359619140625,1895.4371337890625,0.0,3630.534912109375,0.8679139018058777,1.0,0.0,3.0,1.0,0.0
17859060,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7668325901031494,0.385332703590393,0.3521735072135925,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.886598527431488,0.6037479043006897,0.5758486390113831,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9125478863716124,0.6571853756904602,0.461876779794693,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7996957302093506,0.4371606409549713,0.4194714426994324,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6548007726669312,0.2373163402080536,1.0975584983825684,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.705078125,297.146728515625,284.9915466308594,1.0,0.6900840997695923,0.3465884923934936,0.3465884923934936,1.0,1.0,-3.491062641143799,0.892284631729126,2.598778009414673,0.1086146906018257,0.9140897989273072,0.9140897989273072,0.0,260.6279602050781,235.0,59520.11328125,0.0,3980.18994140625,1.0,279.1410217285156,283.11358642578125,296.25555419921875,300.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33662.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137480854988098,1.0,0.0,0.0,3.581762790679932,3.5817856788635254,8.560259630030487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.7275390625,0.0,1441.406494140625,1895.4371337890625,0.0,3531.35400390625,0.8882696032524109,1.0,0.0,3.0,1.0,0.0
17859120,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7668325901031494,0.385332703590393,0.3521735072135925,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.886598527431488,0.6037479043006897,0.5758486390113831,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9125478863716124,0.6571853756904602,0.461876779794693,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7996957302093506,0.4371606409549713,0.4194714426994324,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6548007726669312,0.2373163402080536,1.0975584983825684,284.99237060546875,284.95001220703125,299.3261413574219,293.2554626464844,297.705078125,297.146728515625,284.9915466308594,1.0,0.6900840997695923,0.3465884923934936,0.3465884923934936,1.0,1.0,-3.491062641143799,0.892284631729126,2.598778009414673,0.1086146906018257,0.9140897989273072,0.9140897989273072,0.0,260.6279602050781,235.0,59520.11328125,0.0,3980.18994140625,1.0,279.1410217285156,283.11358642578125,296.25555419921875,300.0479431152344,293.1499938964844,293.1499938964844,278.8500061035156,33662.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137480854988098,1.0,0.0,0.0,3.581762790679932,3.5817856788635254,8.560259630030487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.7275390625,0.0,1441.406494140625,1895.4371337890625,0.0,3531.35400390625,0.8882696032524109,1.0,0.0,3.0,1.0,0.0
17859180,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7742016911506653,0.3841311931610107,0.3508748114109039,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8953202962875366,0.6017832159996033,0.5737826824188232,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9237043857574464,0.6571037769317627,0.4616556167602539,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8078839778900146,0.4364419877529144,0.4185188412666321,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6616303324699402,0.2372639030218124,1.0957145690917969,284.9089050292969,284.95001220703125,299.30670166015625,293.2557678222656,297.6996154785156,297.1465759277344,284.9091186523437,1.0,0.6832917332649231,0.3465437293052673,0.3465437293052673,1.0,1.0,-3.48339319229126,0.8897760510444641,2.5936169624328613,0.107915312051773,0.8338903784751892,0.8338903784751892,0.0,249.02005004882807,223.0,59976.62109375,0.0,3891.70263671875,1.0,278.8589782714844,283.0116882324219,296.2548828125,300.1451110839844,293.1499938964844,293.1499938964844,279.1499938964844,38693.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232069253921508,1.0,0.0,0.0,3.452040910720825,3.45206356048584,7.951429097374785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.0830078125,0.0,1342.939697265625,1895.4371337890625,0.0,3618.72412109375,0.8637189269065857,1.0,0.0,3.0,1.0,0.0
