time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7742016911506653,0.3841311931610107,0.3508748114109039,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8953202962875366,0.6017832159996033,0.5737826824188232,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9237043857574464,0.6571037769317627,0.4616556167602539,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8078839778900146,0.4364419877529144,0.4185188412666321,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6616303324699402,0.2372639030218124,1.0957145690917969,284.9089050292969,284.95001220703125,299.30670166015625,293.2557678222656,297.6996154785156,297.1465759277344,284.9091186523437,1.0,0.6832917332649231,0.3465437293052673,0.3465437293052673,1.0,1.0,-3.48339319229126,0.8897760510444641,2.5936169624328613,0.107915312051773,0.8338903784751892,0.8338903784751892,0.0,249.02005004882807,223.0,59976.62109375,0.0,3891.70263671875,1.0,278.8589782714844,283.0116882324219,296.2548828125,300.1451110839844,293.1499938964844,293.1499938964844,279.1499938964844,38693.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232069253921508,1.0,0.0,0.0,3.452040910720825,3.45206356048584,7.951429097374785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.0830078125,0.0,1342.939697265625,1895.4371337890625,0.0,3618.72412109375,0.8637189269065857,1.0,0.0,3.0,1.0,0.0
17859300,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7783125042915344,0.383941650390625,0.3502745926380157,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9001286625862122,0.6012098789215088,0.5727893114089966,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9299476146697998,0.6576616168022156,0.46164271235466,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8122091293334961,0.4363781213760376,0.4180591702461242,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6653977036476135,0.2373911589384079,1.0947315692901611,285.010498046875,284.95001220703125,299.2970886230469,293.2557373046875,297.6982421875,297.148193359375,285.0107421875,1.0,0.6798440217971802,0.3465213477611542,0.3465213477611542,1.0,1.0,-3.4797191619873047,0.8885765671730042,2.5911426544189453,0.1074629053473472,0.905219793319702,0.905219793319702,0.0,243.07115173339844,223.0,59186.171875,0.0,3847.151123046875,1.0,279.0969543457031,283.1302795410156,296.2469787597656,299.96173095703125,293.1499938964844,293.1499938964844,279.1499938964844,34036.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072260856628418,1.0,0.0,0.0,3.503140687942505,3.5031630992889404,8.18857813555951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.4384765625,0.0,1361.7352294921875,1895.4371337890625,0.0,3470.84326171875,0.8727229833602905,1.0,0.0,3.0,1.0,0.0
17859360,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7832000851631165,0.3838469684123993,0.3499647974967956,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9057865142822266,0.6007447838783264,0.5721117854118347,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9371533989906312,0.6583757996559143,0.461950808763504,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8170894980430603,0.4364143013954162,0.4178409576416015,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.669816792011261,0.2376018017530441,1.0944339036941528,284.9916076660156,284.95001220703125,299.2875366210937,293.25555419921875,297.6976013183594,297.1507568359375,284.9903259277344,1.0,0.6765060424804688,0.346503734588623,0.346503734588623,1.0,1.0,-3.478279590606689,0.8880778551101685,2.5902016162872314,0.1072581186890602,0.9098393321037292,0.9098393321037292,0.0,236.8170166015625,211.0,59297.0,0.0,3806.418701171875,1.0,279.1416320800781,283.1171264648437,296.2557067871094,300.0335998535156,293.1499938964844,293.1499938964844,278.8500061035156,33549.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124580025672911,1.0,0.0,0.0,3.5661587715148926,3.5661814212799072,8.485836247018597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.10546875,0.0,1423.9637451171875,1895.4371337890625,0.0,3519.401123046875,0.8844829797744751,1.0,0.0,3.0,1.0,0.0
17859420,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7923141121864319,0.382693201303482,0.3487078845500946,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9172526597976683,0.5988231897354126,0.5700845718383789,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9504767060279846,0.658615231513977,0.4619707763195038,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8261318802833557,0.4357461631298065,0.4169352352619171,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6783414483070374,0.2375945299863815,1.0927796363830566,284.9098205566406,284.95001220703125,299.26861572265625,293.2547607421875,297.6923828125,297.1506652832031,284.9100036621094,1.0,0.669653058052063,0.346468448638916,0.346468448638916,1.0,1.0,-3.4712817668914795,0.8858054876327515,2.5854763984680176,0.1066444665193557,0.8310545682907104,0.8310545682907104,0.0,225.1495361328125,199.0,59744.33203125,0.0,3719.91455078125,1.0,278.859130859375,283.01708984375,296.2539367675781,300.1298217773437,293.1499938964844,293.1499938964844,279.1499938964844,38657.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220777153968812,1.0,0.0,0.0,3.434412956237793,3.434435606002808,7.870428362366511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.2705078125,0.0,1324.9930419921875,1895.4371337890625,0.0,3608.3203125,0.8598015904426575,1.0,0.0,3.0,1.0,0.0
17859480,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7923141121864319,0.382693201303482,0.3487078845500946,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9172526597976683,0.5988231897354126,0.5700845718383789,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9504767060279846,0.658615231513977,0.4619707763195038,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8261318802833557,0.4357461631298065,0.4169352352619171,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6783414483070374,0.2375945299863815,1.0927796363830566,284.9098205566406,284.95001220703125,299.26861572265625,293.2547607421875,297.6923828125,297.1506652832031,284.9100036621094,1.0,0.669653058052063,0.346468448638916,0.346468448638916,1.0,1.0,-3.4712817668914795,0.8858054876327515,2.5854763984680176,0.1066444665193557,0.8310545682907104,0.8310545682907104,0.0,225.1495361328125,199.0,59744.33203125,0.0,3719.91455078125,1.0,278.859130859375,283.01708984375,296.2539367675781,300.1298217773437,293.1499938964844,293.1499938964844,279.1499938964844,38657.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220777153968812,1.0,0.0,0.0,3.434412956237793,3.434435606002808,7.870428362366511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.2705078125,0.0,1324.9930419921875,1895.4371337890625,0.0,3608.3203125,0.8598015904426575,1.0,0.0,3.0,1.0,0.0
17859540,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8033375144004822,0.3824337720870971,0.3478313684463501,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9315810203552246,0.5978069305419922,0.5684458017349243,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9652895331382751,0.6601018309593201,0.4624349772930145,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8368138670921326,0.4357499182224273,0.4162954986095428,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6885048747062683,0.2379685491323471,1.0916807651519775,284.9912414550781,284.95001220703125,299.25,293.2534484863281,297.6906433105469,297.15496826171875,284.99041748046875,1.0,0.6628128886222839,0.3464331924915313,0.3464331924915313,1.0,1.0,-3.466715812683105,0.884291410446167,2.5824244022369385,0.106053426861763,0.9060494303703308,0.9060494303703308,0.0,212.9292907714844,187.0,59076.05859375,0.0,3636.3955078125,1.0,279.1407165527344,283.12139892578125,296.2536315917969,300.0185852050781,293.1499938964844,293.1499938964844,278.8500061035156,33628.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114951491355896,1.0,0.0,0.0,3.5477230548858643,3.5477454662323,8.398325235248194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.427734375,0.0,1405.084228515625,1895.4371337890625,0.0,3510.473876953125,0.880605936050415,1.0,0.0,3.0,1.0,0.0
17859600,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8033375144004822,0.3824337720870971,0.3478313684463501,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9315810203552246,0.5978069305419922,0.5684458017349243,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9652895331382751,0.6601018309593201,0.4624349772930145,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8368138670921326,0.4357499182224273,0.4162954986095428,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6885048747062683,0.2379685491323471,1.0916807651519775,284.9912414550781,284.95001220703125,299.25,293.2534484863281,297.6906433105469,297.15496826171875,284.99041748046875,1.0,0.6628128886222839,0.3464331924915313,0.3464331924915313,1.0,1.0,-3.466715812683105,0.884291410446167,2.5824244022369385,0.106053426861763,0.9060494303703308,0.9060494303703308,0.0,212.9292907714844,187.0,59076.05859375,0.0,3636.3955078125,1.0,279.1407165527344,283.12139892578125,296.2536315917969,300.0185852050781,293.1499938964844,293.1499938964844,278.8500061035156,33628.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114951491355896,1.0,0.0,0.0,3.5477230548858643,3.5477454662323,8.398325235248194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.427734375,0.0,1405.084228515625,1895.4371337890625,0.0,3510.473876953125,0.880605936050415,1.0,0.0,3.0,1.0,0.0
17859660,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8140007853507996,0.3811464607715606,0.3465117216110229,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9458824992179872,0.5957479476928711,0.5663504004478455,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.978829264640808,0.6603704690933228,0.4625204503536224,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8477777242660522,0.4349424839019775,0.4153246581554413,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6987826228141785,0.2378112375736236,1.0897058248519895,284.9094543457031,284.95001220703125,299.2318115234375,293.2510681152344,297.68414306640625,297.1529541015625,284.90972900390625,1.0,0.6558448672294617,0.3463954329490661,0.3463954329490661,1.0,1.0,-3.4591779708862305,0.8818431496620178,2.5773346424102783,0.1054106056690216,0.8274762034416199,0.8274762034416199,0.0,201.4120941162109,175.0,59502.7109375,0.0,3550.09814453125,1.0,278.85919189453125,283.0213623046875,296.25030517578125,300.1124267578125,293.1499938964844,293.1499938964844,279.1499938964844,38707.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211704730987548,1.0,0.0,0.0,3.416807174682617,3.4168295860290527,7.789943197167304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.16796875,0.0,1307.8416748046875,1895.4371337890625,0.0,3599.956298828125,0.8559131026268005,1.0,0.0,3.0,1.0,0.0
17859720,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8140007853507996,0.3811464607715606,0.3465117216110229,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9458824992179872,0.5957479476928711,0.5663504004478455,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.978829264640808,0.6603704690933228,0.4625204503536224,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8477777242660522,0.4349424839019775,0.4153246581554413,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6987826228141785,0.2378112375736236,1.0897058248519895,284.9094543457031,284.95001220703125,299.2318115234375,293.2510681152344,297.68414306640625,297.1529541015625,284.90972900390625,1.0,0.6558448672294617,0.3463954329490661,0.3463954329490661,1.0,1.0,-3.4591779708862305,0.8818431496620178,2.5773346424102783,0.1054106056690216,0.8274762034416199,0.8274762034416199,0.0,201.4120941162109,175.0,59502.7109375,0.0,3550.09814453125,1.0,278.85919189453125,283.0213623046875,296.25030517578125,300.1124267578125,293.1499938964844,293.1499938964844,279.1499938964844,38707.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211704730987548,1.0,0.0,0.0,3.416807174682617,3.4168295860290527,7.789943197167304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.16796875,0.0,1307.8416748046875,1895.4371337890625,0.0,3599.956298828125,0.8559131026268005,1.0,0.0,3.0,1.0,0.0
17859780,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8257567882537842,0.3805167376995086,0.3453696668148041,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9615582227706908,0.5943421721458435,0.5644199252128601,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9925327897071838,0.6616539359092712,0.4628936648368835,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.860740065574646,0.4345512390136719,0.4143876433372497,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7102961540222168,0.2377471774816513,1.087038278579712,284.98809814453125,284.95001220703125,299.214111328125,293.2471618652344,297.6794128417969,297.153076171875,284.9872436523437,1.0,0.6486890912055969,0.3463577032089233,0.3463577032089233,1.0,1.0,-3.4515905380249023,0.8793874382972717,2.5722031593322754,0.1045799925923347,0.8995558619499207,0.8995558619499207,0.0,189.5855712890625,178.0,58781.6015625,0.0,3462.241943359375,1.0,279.1405639648437,283.123779296875,296.247314453125,299.99591064453125,293.1499938964844,293.1499938964844,279.45001220703125,33734.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104576110839844,1.0,0.0,0.0,3.5277178287506104,3.527740240097046,8.303878757942584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.384765625,0.0,1384.9466552734375,1895.4371337890625,0.0,3500.85009765625,0.8761851191520691,1.0,0.0,3.0,1.0,0.0
17859840,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8257567882537842,0.3805167376995086,0.3453696668148041,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9615582227706908,0.5943421721458435,0.5644199252128601,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9925327897071838,0.6616539359092712,0.4628936648368835,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.860740065574646,0.4345512390136719,0.4143876433372497,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7102961540222168,0.2377471774816513,1.087038278579712,284.98809814453125,284.95001220703125,299.214111328125,293.2471618652344,297.6794128417969,297.153076171875,284.9872436523437,1.0,0.6486890912055969,0.3463577032089233,0.3463577032089233,1.0,1.0,-3.4515905380249023,0.8793874382972717,2.5722031593322754,0.1045799925923347,0.8995558619499207,0.8995558619499207,0.0,189.5855712890625,178.0,58781.6015625,0.0,3462.241943359375,1.0,279.1405639648437,283.123779296875,296.247314453125,299.99591064453125,293.1499938964844,293.1499938964844,279.45001220703125,33734.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104576110839844,1.0,0.0,0.0,3.5277178287506104,3.527740240097046,8.303878757942584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.384765625,0.0,1384.9466552734375,1895.4371337890625,0.0,3500.85009765625,0.8761851191520691,1.0,0.0,3.0,1.0,0.0
17859900,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.829171895980835,0.380272775888443,0.3449646532535553,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.965851902961731,0.5937265753746033,0.5636399388313293,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.996354877948761,0.662449300289154,0.4632651805877685,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8646625280380249,0.4344215095043182,0.4140828549861908,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.713588535785675,0.2377372533082962,1.0862735509872437,285.0711669921875,284.95001220703125,299.2054443359375,293.24468994140625,297.6775207519531,297.1536560058594,285.071533203125,1.0,0.6469322443008423,0.3463388085365295,0.3463388085365295,1.0,1.0,-3.4493210315704346,0.8786309361457825,2.570690155029297,0.1042730137705802,0.9813367128372192,0.9813367128372192,0.0,186.29562377929688,178.0,58090.1640625,0.0,3437.497314453125,1.0,279.3966064453125,283.227294921875,296.2393798828125,299.86981201171875,293.1499938964844,293.1499938964844,279.45001220703125,31265.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996348977088928,1.0,0.0,0.0,3.6195788383483887,3.6196017265319824,8.741970987102832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.3935546875,0.0,1464.4547119140625,1895.4371337890625,0.0,3400.1806640625,0.8960930705070496,1.0,0.0,3.0,1.0,0.0
17859960,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8312375545501709,0.379974901676178,0.3446975648403168,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9683213233947754,0.5930688977241516,0.5630187392234802,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9986951351165771,0.6632201075553894,0.4637017548084259,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8670759797096252,0.43426313996315,0.4139099419116974,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7155691385269165,0.2377033233642578,1.0859230756759644,285.0409240722656,284.95001220703125,299.1968994140625,293.2418518066406,297.6756896972656,297.1541442871094,285.037841796875,1.0,0.6458310484886169,0.3463503718376159,0.3463503718376159,1.0,1.0,-3.4481449127197266,0.8782976269721985,2.569847345352173,0.1042019203305244,0.9973409175872804,0.9973409175872804,0.0,184.35362243652344,181.0,58356.45703125,0.0,3423.291259765625,1.0,279.44219970703125,283.20037841796875,296.2447204589844,299.9588317871094,293.1499938964844,293.1499938964844,279.1499938964844,31278.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072402119636536,1.0,0.0,0.0,3.71608829498291,3.71611213684082,9.214363672072068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.9619140625,0.0,1571.9793701171875,1895.4371337890625,0.0,3470.973876953125,0.9166039228439332,1.0,0.0,3.0,1.0,0.0
17860020,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.830047607421875,0.3778945207595825,0.3432075083255768,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9669384360313416,0.5902078747749329,0.5607495903968811,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9987090826034546,0.6629313826560974,0.4638570845127105,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8662220239639282,0.4327313303947449,0.4128037989139557,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7149052619934082,0.2368299514055252,1.083133101463318,284.8854675292969,284.95001220703125,299.1800842285156,293.23516845703125,297.66436767578125,297.1451110839844,284.8868408203125,1.0,0.6445195078849792,0.346373438835144,0.346373438835144,1.0,1.0,-3.4391398429870605,0.8755826950073242,2.5635571479797363,0.1036256179213523,0.8749464750289917,0.8749464750289917,0.0,184.012939453125,184.0,59182.4296875,0.0,3400.105224609375,1.0,279.1567077636719,283.0321350097656,296.2357177734375,300.0790405273437,293.1499938964844,293.1499938964844,279.45001220703125,38106.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204373955726624,1.0,0.0,0.0,3.648005247116089,3.648029565811157,8.8798208253138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.013671875,0.0,1546.70166015625,1895.4371337890625,0.0,3593.194580078125,0.9060993790626526,1.0,0.0,3.0,1.0,0.0
17860080,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.830047607421875,0.3778945207595825,0.3432075083255768,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9669384360313416,0.5902078747749329,0.5607495903968811,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9987090826034546,0.6629313826560974,0.4638570845127105,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8662220239639282,0.4327313303947449,0.4128037989139557,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7149052619934082,0.2368299514055252,1.083133101463318,284.8854675292969,284.95001220703125,299.1800842285156,293.23516845703125,297.66436767578125,297.1451110839844,284.8868408203125,1.0,0.6445195078849792,0.346373438835144,0.346373438835144,1.0,1.0,-3.4391398429870605,0.8755826950073242,2.5635571479797363,0.1036256179213523,0.8749464750289917,0.8749464750289917,0.0,184.012939453125,184.0,59182.4296875,0.0,3400.105224609375,1.0,279.1567077636719,283.0321350097656,296.2357177734375,300.0790405273437,293.1499938964844,293.1499938964844,279.45001220703125,38106.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204373955726624,1.0,0.0,0.0,3.648005247116089,3.648029565811157,8.8798208253138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.013671875,0.0,1546.70166015625,1895.4371337890625,0.0,3593.194580078125,0.9060993790626526,1.0,0.0,3.0,1.0,0.0
17860140,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8274374008178711,0.3767566084861755,0.3419641852378845,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.963623821735382,0.5882697701454163,0.5586900115013123,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9974107146263124,0.6638903021812439,0.4643575847148895,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8636353611946106,0.431823581457138,0.4117822647094726,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.712673008441925,0.2361751645803451,1.0799269676208496,284.9905700683594,284.95001220703125,299.1636657714844,293.2272033691406,297.6571044921875,297.1412353515625,284.9895324707031,1.0,0.644006609916687,0.3463965058326721,0.3463965058326721,1.0,1.0,-3.430673599243164,0.8730443120002747,2.557629346847534,0.1028503626585006,0.9594833850860596,0.9594833850860596,0.0,185.02186584472656,187.0,58262.23828125,0.0,3386.214111328125,1.0,279.4423217773437,283.1596069335937,296.227294921875,299.9441223144531,293.1499938964844,293.1499938964844,279.1499938964844,33697.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085303544998168,1.0,0.0,0.0,3.747079849243164,3.747104406356812,9.368696964884292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4873046875,0.0,1626.19677734375,1895.4371337890625,0.0,3482.9599609375,0.9254765510559082,1.0,0.0,3.0,1.0,0.0
17860200,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8274374008178711,0.3767566084861755,0.3419641852378845,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.963623821735382,0.5882697701454163,0.5586900115013123,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9974107146263124,0.6638903021812439,0.4643575847148895,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8636353611946106,0.431823581457138,0.4117822647094726,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.712673008441925,0.2361751645803451,1.0799269676208496,284.9905700683594,284.95001220703125,299.1636657714844,293.2272033691406,297.6571044921875,297.1412353515625,284.9895324707031,1.0,0.644006609916687,0.3463965058326721,0.3463965058326721,1.0,1.0,-3.430673599243164,0.8730443120002747,2.557629346847534,0.1028503626585006,0.9594833850860596,0.9594833850860596,0.0,185.02186584472656,187.0,58262.23828125,0.0,3386.214111328125,1.0,279.4423217773437,283.1596069335937,296.227294921875,299.9441223144531,293.1499938964844,293.1499938964844,279.1499938964844,33697.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085303544998168,1.0,0.0,0.0,3.747079849243164,3.747104406356812,9.368696964884292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.4873046875,0.0,1626.19677734375,1895.4371337890625,0.0,3482.9599609375,0.9254765510559082,1.0,0.0,3.0,1.0,0.0
17860260,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8256617784500122,0.375755101442337,0.341366559267044,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9613183736801147,0.5868552923202515,0.55768221616745,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.99630868434906,0.6639013290405273,0.4646495878696441,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8618313074111938,0.4310562908649444,0.4113108217716217,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7111007571220398,0.2356591373682022,1.0784145593643188,284.85919189453125,284.95001220703125,299.1552734375,293.2225952148437,297.6517944335937,297.1371459960937,284.8578186035156,1.0,0.6439903378486633,0.3464231789112091,0.3464231789112091,1.0,1.0,-3.4267168045043945,0.87189781665802,2.554818868637085,0.1026568263769149,0.8629129528999329,0.8629129528999329,0.0,185.97021484375,187.0,59084.41015625,0.0,3382.516845703125,1.0,279.1922302246094,283.01275634765625,296.2308959960937,300.1250915527344,293.1499938964844,293.1499938964844,279.1499938964844,38311.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250356554985046,1.0,0.0,0.0,3.699832201004028,3.699856996536255,9.133922844739572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.806640625,0.0,1606.8526611328125,1895.4371337890625,0.0,3635.55615234375,0.9158660173416138,1.0,0.0,3.0,1.0,0.0
17860320,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8230529427528381,0.3747063279151916,0.3404828608036041,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9579954743385316,0.5854093432426453,0.5563909411430359,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9943983554840088,0.6637648940086365,0.4645867347717285,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8591896891593933,0.4302212595939636,0.4106003940105438,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7087530493736267,0.2350741028785705,1.076216220855713,284.8878479003906,284.95001220703125,299.1475830078125,293.2180480957031,297.64599609375,297.1321716308594,284.88946533203125,1.0,0.643913745880127,0.3464477658271789,0.3464477658271789,1.0,1.0,-3.4205288887023926,0.8700599670410156,2.550468921661377,0.1022210344672203,0.8567878603935242,0.8567878603935242,0.0,187.36111450195312,190.0,58685.5625,0.0,3376.2197265625,1.0,279.1570739746094,283.042236328125,296.2170715332031,300.0299377441406,293.1499938964844,293.1499938964844,279.45001220703125,39452.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186308979988098,1.0,0.0,0.0,3.60793709754944,3.607961177825928,8.6858273107282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.75244140625,0.0,1512.4061279296875,1895.4371337890625,0.0,3576.518310546875,0.8987240195274353,1.0,0.0,3.0,1.0,0.0
17860380,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8192359805107117,0.3736166656017303,0.3393689393997192,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.952838897705078,0.583523154258728,0.5544659495353699,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9918259978294371,0.6650460362434387,0.4652753472328186,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8552958965301514,0.4293327033519745,0.4096636772155761,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7050786018371582,0.2343170642852783,1.0727628469467163,284.9930419921875,284.95001220703125,299.1318054199219,293.207763671875,297.64031982421875,297.1301574707031,284.9921569824219,1.0,0.6440719366073608,0.3464990556240082,0.3464990556240082,1.0,1.0,-3.4124128818511963,0.8677139282226562,2.54469895362854,0.1015507206320762,0.9430103302001952,0.9430103302001952,0.0,189.58792114257807,193.0,57754.39453125,0.0,3370.339599609375,1.0,279.4420166015625,283.169189453125,296.20758056640625,299.8931884765625,293.1499938964844,293.1499938964844,279.1499938964844,33947.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065103530883788,1.0,0.0,0.0,3.704244136810303,3.704268217086792,9.155720022135938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6474609375,0.0,1578.7744140625,1895.4371337890625,0.0,3464.1904296875,0.91606342792511,1.0,0.0,3.0,1.0,0.0
17860440,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8192359805107117,0.3736166656017303,0.3393689393997192,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.952838897705078,0.583523154258728,0.5544659495353699,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9918259978294371,0.6650460362434387,0.4652753472328186,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8552958965301514,0.4293327033519745,0.4096636772155761,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7050786018371582,0.2343170642852783,1.0727628469467163,284.9930419921875,284.95001220703125,299.1318054199219,293.207763671875,297.64031982421875,297.1301574707031,284.9921569824219,1.0,0.6440719366073608,0.3464990556240082,0.3464990556240082,1.0,1.0,-3.4124128818511963,0.8677139282226562,2.54469895362854,0.1015507206320762,0.9430103302001952,0.9430103302001952,0.0,189.58792114257807,193.0,57754.39453125,0.0,3370.339599609375,1.0,279.4420166015625,283.169189453125,296.20758056640625,299.8931884765625,293.1499938964844,293.1499938964844,279.1499938964844,33947.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065103530883788,1.0,0.0,0.0,3.704244136810303,3.704268217086792,9.155720022135938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6474609375,0.0,1578.7744140625,1895.4371337890625,0.0,3464.1904296875,0.91606342792511,1.0,0.0,3.0,1.0,0.0
17860500,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8171494007110596,0.3726499676704407,0.3388092219829559,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.949998378753662,0.5821621417999268,0.5535152554512024,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667907714844,0.9903557896614076,0.6651555299758911,0.4656473994255066,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8532074093818665,0.4285894930362701,0.4092227518558502,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.7031078934669495,0.2337733507156372,1.0711582899093628,284.8670959472656,284.95001220703125,299.1239929199219,293.2022399902344,297.6357116699219,297.1268005371094,284.8652648925781,1.0,0.6442562341690063,0.3465246856212616,0.3465246856212616,1.0,1.0,-3.40859055519104,0.8666072487831116,2.541983127593994,0.1013623178005218,0.8526834845542908,0.8526834845542908,0.0,190.8909912109375,193.0,58542.546875,0.0,3369.044921875,1.0,279.19659423828125,283.02764892578125,296.2108764648437,300.0738525390625,293.1499938964844,293.1499938964844,279.1499938964844,38392.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231575727462769,1.0,0.0,0.0,3.656779766082764,3.656804323196411,8.922589813664672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.365234375,0.0,1558.6580810546875,1895.4371337890625,0.0,3618.269287109375,0.906213104724884,1.0,0.0,3.0,1.0,0.0
17860560,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8141795992851257,0.3715422451496124,0.3378954231739044,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9460684657096864,0.5806418657302856,0.5521790385246277,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.988033413887024,0.6650846600532532,0.4656530022621155,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8503064513206482,0.4277056753635406,0.4084881544113159,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7003741264343262,0.2331168353557586,1.0687185525894165,284.8964233398437,284.95001220703125,299.1162414550781,293.1964416503906,297.6300964355469,297.1220397949219,284.8978881835937,1.0,0.6443188786506653,0.3465785384178161,0.3465785384178161,1.0,1.0,-3.40207576751709,0.8647498488426208,2.537325859069824,0.1009807288646698,0.8487207293510437,0.8487207293510437,0.0,192.6259613037109,196.0,58128.91796875,0.0,3364.02490234375,1.0,279.1576232910156,283.0576171875,296.1954345703125,299.9741516113281,293.1499938964844,293.1499938964844,279.45001220703125,39440.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165306687355042,1.0,0.0,0.0,3.560511350631714,3.560534954071045,8.458980573777808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.4931640625,0.0,1460.978759765625,1895.4371337890625,0.0,3557.107421875,0.8882859945297241,1.0,0.0,3.0,1.0,0.0
17860620,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8098641037940979,0.3703444600105285,0.336726039648056,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.940175712108612,0.5786436200141907,0.5501943230628967,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9849244952201844,0.6663275957107544,0.4663759768009186,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8461428284645081,0.4267281591892242,0.4075061380863189,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6962824463844299,0.2322426885366439,1.0648621320724487,284.9942321777344,284.95001220703125,299.10089111328125,293.1841125488281,297.625244140625,297.1208801269531,284.9932861328125,1.0,0.644620418548584,0.3466862142086029,0.3466862142086029,1.0,1.0,-3.393324613571167,0.8623760342597961,2.530948638916016,0.1004311889410018,0.932851016521454,0.932851016521454,0.0,195.2835235595703,199.0,57240.58984375,0.0,3359.203125,1.0,279.4416809082031,283.17724609375,296.1839904785156,299.8377685546875,293.1499938964844,293.1499938964844,279.1499938964844,33849.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045132398605348,1.0,0.0,0.0,3.663156986236572,3.6631805896759033,8.953737165029452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.6201171875,0.0,1531.709228515625,1895.4371337890625,0.0,3445.61669921875,0.906748354434967,1.0,0.0,3.0,1.0,0.0
17860680,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8098641037940979,0.3703444600105285,0.336726039648056,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.940175712108612,0.5786436200141907,0.5501943230628967,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9849244952201844,0.6663275957107544,0.4663759768009186,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8461428284645081,0.4267281591892242,0.4075061380863189,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6962824463844299,0.2322426885366439,1.0648621320724487,284.9942321777344,284.95001220703125,299.10089111328125,293.1841125488281,297.625244140625,297.1208801269531,284.9932861328125,1.0,0.644620418548584,0.3466862142086029,0.3466862142086029,1.0,1.0,-3.393324613571167,0.8623760342597961,2.530948638916016,0.1004311889410018,0.932851016521454,0.932851016521454,0.0,195.2835235595703,199.0,57240.58984375,0.0,3359.203125,1.0,279.4416809082031,283.17724609375,296.1839904785156,299.8377685546875,293.1499938964844,293.1499938964844,279.1499938964844,33849.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045132398605348,1.0,0.0,0.0,3.663156986236572,3.6631805896759033,8.953737165029452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.6201171875,0.0,1531.709228515625,1895.4371337890625,0.0,3445.61669921875,0.906748354434967,1.0,0.0,3.0,1.0,0.0
17860740,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8043619990348816,0.3681674897670746,0.3351578116416931,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9329735040664672,0.575648844242096,0.5477990508079529,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9806832671165466,0.6662681698799133,0.4666801989078522,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8411402702331543,0.4250069260597229,0.4062445163726806,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6913847923278809,0.2309291064739227,1.0603411197662354,284.9001159667969,284.95001220703125,299.0857238769531,293.1708679199219,297.6153259277344,297.1130065917969,284.9008178710937,1.0,0.6448819041252136,0.346793919801712,0.346793919801712,1.0,1.0,-3.381977796554565,0.8591858148574829,2.522792100906372,0.0998527258634567,0.8418593406677246,0.8418593406677246,0.0,198.5809936523437,202.0,57591.0234375,0.0,3352.091796875,1.0,279.1583251953125,283.0677795410156,296.1697998046875,299.9144897460937,293.1499938964844,293.1499938964844,279.45001220703125,39249.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914467751979828,1.0,0.0,0.0,3.5201382637023926,3.5201616287231445,8.268233955277537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.32275390625,0.0,1416.8831787109375,1895.4371337890625,0.0,3538.0185546875,0.8792164921760559,1.0,0.0,3.0,1.0,0.0
17860800,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8043619990348816,0.3681674897670746,0.3351578116416931,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9329735040664672,0.575648844242096,0.5477990508079529,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9806832671165466,0.6662681698799133,0.4666801989078522,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8411402702331543,0.4250069260597229,0.4062445163726806,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6913847923278809,0.2309291064739227,1.0603411197662354,284.9001159667969,284.95001220703125,299.0857238769531,293.1708679199219,297.6153259277344,297.1130065917969,284.9008178710937,1.0,0.6448819041252136,0.346793919801712,0.346793919801712,1.0,1.0,-3.381977796554565,0.8591858148574829,2.522792100906372,0.0998527258634567,0.8418593406677246,0.8418593406677246,0.0,198.5809936523437,202.0,57591.0234375,0.0,3352.091796875,1.0,279.1583251953125,283.0677795410156,296.1697998046875,299.9144897460937,293.1499938964844,293.1499938964844,279.45001220703125,39249.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914467751979828,1.0,0.0,0.0,3.5201382637023926,3.5201616287231445,8.268233955277537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.32275390625,0.0,1416.8831787109375,1895.4371337890625,0.0,3538.0185546875,0.8792164921760559,1.0,0.0,3.0,1.0,0.0
17860860,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7997833490371704,0.3668454587459564,0.3338989913463592,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9269176125526428,0.5735122561454773,0.5457080602645874,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9773098230361938,0.667404055595398,0.4673501253128052,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.837041437625885,0.4239193499088287,0.4051778614521026,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6872060298919678,0.2299302518367767,1.0559945106506348,284.9923400878906,284.95001220703125,299.0706787109375,293.1567687988281,297.6110534667969,297.1124572753906,284.99139404296875,1.0,0.6451368927955627,0.3469632863998413,0.3469632863998413,1.0,1.0,-3.372236967086792,0.8566811084747314,2.5155558586120605,0.0993972644209861,0.9222602248191832,0.9222602248191832,0.0,201.37841796875,205.0,56706.9921875,0.0,3345.824951171875,1.0,279.4413757324219,283.1827697753906,296.1566772460937,299.777587890625,293.1499938964844,293.1499938964844,279.1499938964844,33828.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024897217750548,1.0,0.0,0.0,3.6232998371124254,3.6233232021331774,8.759953971093637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.9853515625,0.0,1487.538330078125,1895.4371337890625,0.0,3426.781005859375,0.897758960723877,1.0,0.0,3.0,1.0,0.0
17860920,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7997833490371704,0.3668454587459564,0.3338989913463592,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9269176125526428,0.5735122561454773,0.5457080602645874,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9773098230361938,0.667404055595398,0.4673501253128052,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.837041437625885,0.4239193499088287,0.4051778614521026,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6872060298919678,0.2299302518367767,1.0559945106506348,284.9923400878906,284.95001220703125,299.0706787109375,293.1567687988281,297.6110534667969,297.1124572753906,284.99139404296875,1.0,0.6451368927955627,0.3469632863998413,0.3469632863998413,1.0,1.0,-3.372236967086792,0.8566811084747314,2.5155558586120605,0.0993972644209861,0.9222602248191832,0.9222602248191832,0.0,201.37841796875,205.0,56706.9921875,0.0,3345.824951171875,1.0,279.4413757324219,283.1827697753906,296.1566772460937,299.777587890625,293.1499938964844,293.1499938964844,279.1499938964844,33828.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024897217750548,1.0,0.0,0.0,3.6232998371124254,3.6233232021331774,8.759953971093637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.9853515625,0.0,1487.538330078125,1895.4371337890625,0.0,3426.781005859375,0.897758960723877,1.0,0.0,3.0,1.0,0.0
17860980,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.794282078742981,0.3645803332328796,0.3322421908378601,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.919835090637207,0.5704135894775391,0.543205201625824,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9728678464889526,0.6672657132148743,0.4675913155078888,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8322277069091797,0.4221124351024627,0.4038292169570923,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.682349443435669,0.228505864739418,1.0509651899337769,284.90216064453125,284.95001220703125,299.0556945800781,293.1419372558594,297.6014404296875,297.10479736328125,284.90264892578125,1.0,0.6453151106834412,0.3471326529979706,0.3471326529979706,1.0,1.0,-3.3598625659942627,0.8533520102500916,2.5065104961395264,0.0989027395844459,0.8342321515083313,0.8342321515083313,0.0,204.7410430908203,208.0,57009.78125,0.0,3336.776123046875,1.0,279.15869140625,283.0774230957031,296.14080810546875,299.8496398925781,293.1499938964844,293.1499938964844,279.45001220703125,39235.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912349283695221,1.0,0.0,0.0,3.47666883468628,3.476691722869873,8.065289307523926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.81103515625,0.0,1371.805908203125,1895.4371337890625,0.0,3518.39306640625,0.8696310520172119,1.0,0.0,3.0,1.0,0.0
17861040,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.794282078742981,0.3645803332328796,0.3322421908378601,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.919835090637207,0.5704135894775391,0.543205201625824,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9728678464889526,0.6672657132148743,0.4675913155078888,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8322277069091797,0.4221124351024627,0.4038292169570923,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.682349443435669,0.228505864739418,1.0509651899337769,284.90216064453125,284.95001220703125,299.0556945800781,293.1419372558594,297.6014404296875,297.10479736328125,284.90264892578125,1.0,0.6453151106834412,0.3471326529979706,0.3471326529979706,1.0,1.0,-3.3598625659942627,0.8533520102500916,2.5065104961395264,0.0989027395844459,0.8342321515083313,0.8342321515083313,0.0,204.7410430908203,208.0,57009.78125,0.0,3336.776123046875,1.0,279.15869140625,283.0774230957031,296.14080810546875,299.8496398925781,293.1499938964844,293.1499938964844,279.45001220703125,39235.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912349283695221,1.0,0.0,0.0,3.47666883468628,3.476691722869873,8.065289307523926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.81103515625,0.0,1371.805908203125,1895.4371337890625,0.0,3518.39306640625,0.8696310520172119,1.0,0.0,3.0,1.0,0.0
