time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7916985750198364,0.3638220131397247,0.3314299583435058,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9165332317352296,0.5692329406738281,0.5419550538063049,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.970777690410614,0.6677269339561462,0.4677460789680481,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8299642205238342,0.4214731454849243,0.4031372964382171,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6800152659416199,0.2279144078493118,1.048241376876831,285.0076904296875,284.95001220703125,299.0482177734375,293.1342468261719,297.5989685058594,297.1040954589844,285.0083923339844,1.0,0.6453432440757751,0.347217321395874,0.347217321395874,1.0,1.0,-3.35345458984375,0.8516224026679993,2.5018322467803955,0.0985202118754386,0.9063947200775146,0.9063947200775146,0.0,206.3113555908203,208.0,56123.109375,0.0,3331.135009765625,1.0,279.3974914550781,283.20037841796875,296.12451171875,299.6527709960937,293.1499938964844,293.1499938964844,279.45001220703125,34375.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948611617088318,1.0,0.0,0.0,3.5222504138946533,3.522272825241089,8.278158816210635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.529296875,0.0,1383.9017333984375,1895.4371337890625,0.0,3355.63720703125,0.8773347735404968,1.0,0.0,3.0,1.0,0.0
17861160,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7897745966911316,0.3631500899791717,0.3308944404125213,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.914015293121338,0.5681531429290771,0.5410065054893494,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.969353199005127,0.6682883501052856,0.4681933522224426,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8282607793807983,0.4209275245666504,0.4026778936386108,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6782096028327942,0.2273918986320495,1.046128749847412,284.9900207519531,284.95001220703125,299.0407409667969,293.1264038085937,297.5975341796875,297.10467529296875,284.9885559082031,1.0,0.6454748511314392,0.3473259210586548,0.3473259210586548,1.0,1.0,-3.3491129875183105,0.8505994081497192,2.498513698577881,0.098426915705204,0.911274552345276,0.911274552345276,0.0,207.579833984375,211.0,56144.734375,0.0,3328.486328125,1.0,279.4417724609375,283.1879577636719,296.12628173828125,299.71173095703125,293.1499938964844,293.1499938964844,279.1499938964844,33745.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002020955085754,1.0,0.0,0.0,3.5833897590637207,3.5834126472473145,8.5680380834674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.2548828125,0.0,1443.755126953125,1895.4371337890625,0.0,3405.468505859375,0.8884907960891724,1.0,0.0,3.0,1.0,0.0
17861220,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7844595313072205,0.360809862613678,0.3291651904582977,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9075005054473876,0.564963161945343,0.5384121537208557,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9648185968399048,0.6680511832237244,0.4683646261692047,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8236385583877563,0.4190458953380584,0.4012551009654999,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6734941601753235,0.2258685976266861,1.0406416654586792,284.9037170410156,284.95001220703125,299.0257873535156,293.1102294921875,297.58807373046875,297.0971984863281,284.90411376953125,1.0,0.6455523371696472,0.3475431203842163,0.3475431203842163,1.0,1.0,-3.335817813873291,0.8471181988716125,2.4886996746063232,0.0979834049940109,0.8261057138442993,0.8261057138442993,0.0,210.94146728515625,214.0,56394.50390625,0.0,3317.40625,1.0,279.1590270996094,283.0872497558594,296.1090393066406,299.78009033203125,293.1499938964844,293.1499938964844,279.45001220703125,39243.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100891947746276,1.0,0.0,0.0,3.430980443954468,3.431002855300904,7.854703198972857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.64892578125,0.0,1325.68896484375,1895.4371337890625,0.0,3497.431640625,0.8595330119132996,1.0,0.0,3.0,1.0,0.0
17861280,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7844595313072205,0.360809862613678,0.3291651904582977,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9075005054473876,0.564963161945343,0.5384121537208557,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9648185968399048,0.6680511832237244,0.4683646261692047,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8236385583877563,0.4190458953380584,0.4012551009654999,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6734941601753235,0.2258685976266861,1.0406416654586792,284.9037170410156,284.95001220703125,299.0257873535156,293.1102294921875,297.58807373046875,297.0971984863281,284.90411376953125,1.0,0.6455523371696472,0.3475431203842163,0.3475431203842163,1.0,1.0,-3.335817813873291,0.8471181988716125,2.4886996746063232,0.0979834049940109,0.8261057138442993,0.8261057138442993,0.0,210.94146728515625,214.0,56394.50390625,0.0,3317.40625,1.0,279.1590270996094,283.0872497558594,296.1090393066406,299.78009033203125,293.1499938964844,293.1499938964844,279.45001220703125,39243.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100891947746276,1.0,0.0,0.0,3.430980443954468,3.431002855300904,7.854703198972857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.64892578125,0.0,1325.68896484375,1895.4371337890625,0.0,3497.431640625,0.8595330119132996,1.0,0.0,3.0,1.0,0.0
17861340,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7800967693328857,0.3592774271965027,0.3277448117733001,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9023123383522034,0.5625846982002258,0.536122739315033,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9612299799919128,0.6689271926879883,0.4688883423805237,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8197733759880066,0.4177680611610412,0.4000318646430969,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6694632172584534,0.2246489971876144,1.0353747606277466,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5843200683594,297.0972595214844,284.98663330078125,1.0,0.6456139087677002,0.3477603197097778,0.3477603197097778,1.0,1.0,-3.324174642562866,0.8441532850265503,2.480021476745605,0.0975039899349212,0.8998932242393494,0.8998932242393494,0.0,213.783935546875,217.0,55540.01953125,0.0,3307.18115234375,1.0,279.4406433105469,283.19451904296875,296.0933837890625,299.6420288085937,293.1499938964844,293.1499938964844,279.75,33866.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979302644729614,1.0,0.0,0.0,3.536831378936768,3.5368540287017822,8.346838740180829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.66357421875,0.0,1395.399658203125,1895.4371337890625,0.0,3384.28369140625,0.8783169984817505,1.0,0.0,3.0,1.0,0.0
17861400,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7800967693328857,0.3592774271965027,0.3277448117733001,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.9023123383522034,0.5625846982002258,0.536122739315033,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9612299799919128,0.6689271926879883,0.4688883423805237,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8197733759880066,0.4177680611610412,0.4000318646430969,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.6694632172584534,0.2246489971876144,1.0353747606277466,284.987548828125,284.95001220703125,299.0107727050781,293.093505859375,297.5843200683594,297.0972595214844,284.98663330078125,1.0,0.6456139087677002,0.3477603197097778,0.3477603197097778,1.0,1.0,-3.324174642562866,0.8441532850265503,2.480021476745605,0.0975039899349212,0.8998932242393494,0.8998932242393494,0.0,213.783935546875,217.0,55540.01953125,0.0,3307.18115234375,1.0,279.4406433105469,283.19451904296875,296.0933837890625,299.6420288085937,293.1499938964844,293.1499938964844,279.75,33866.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979302644729614,1.0,0.0,0.0,3.536831378936768,3.5368540287017822,8.346838740180829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.66357421875,0.0,1395.399658203125,1895.4371337890625,0.0,3384.28369140625,0.8783169984817505,1.0,0.0,3.0,1.0,0.0
17861460,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.777793824672699,0.3584936559200287,0.3270314931869507,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.899600088596344,0.5613184571266174,0.534915030002594,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.9593695402145386,0.6696158051490784,0.4693320095539093,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8177165985107422,0.4171426892280578,0.3994412720203399,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6673294305801392,0.2240134924650192,1.032658576965332,285.0725402832031,284.95001220703125,299.001708984375,293.0832214355469,297.583251953125,297.09881591796875,285.07086181640625,1.0,0.6457503437995911,0.3479148745536804,0.3479148745536804,1.0,1.0,-3.3184189796447754,0.8428228497505188,2.4755961894989014,0.0974148288369178,0.9911946058273317,0.9911946058273317,0.0,215.3842315673828,217.0,54818.33203125,0.0,3303.245361328125,1.0,279.7130126953125,283.2998046875,296.07965087890625,299.524169921875,293.1499938964844,293.1499938964844,279.75,31010.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874806761741638,1.0,0.0,0.0,3.652344465255737,3.65236759185791,8.900958050617191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.74560546875,0.0,1498.422119140625,1895.4371337890625,0.0,3286.638916015625,0.9028391242027284,1.0,0.0,3.0,1.0,0.0
17861520,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7764041423797607,0.3579142391681671,0.3266290128231048,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.897939145565033,0.5604234337806702,0.5341964364051819,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.958273708820343,0.6699786186218262,0.4696996212005615,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8164654970169067,0.4166966080665588,0.3991198241710663,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6660348176956177,0.2235830128192901,1.0310673713684082,285.04345703125,284.95001220703125,298.99566650390625,293.0762939453125,297.5823059082031,297.0995178222656,285.0406188964844,1.0,0.6458942294120789,0.3480179011821747,0.3480179011821747,1.0,1.0,-3.315213918685913,0.8421332836151123,2.473080635070801,0.0974389016628265,1.0,1.0,0.0,216.4058990478516,220.0,54974.75,0.0,3301.79248046875,1.0,279.7413635253906,283.2741394042969,296.07916259765625,299.5859375,293.1499938964844,293.1499938964844,279.45001220703125,31341.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894102156162262,1.0,0.0,0.0,3.723610877990722,3.723634958267212,9.251707524526864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.021484375,0.0,1581.0574951171875,1895.4371337890625,0.0,3348.548828125,0.9184607863426208,1.0,0.0,3.0,1.0,0.0
17861580,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7733108997344971,0.356235533952713,0.3255713284015655,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8943932056427002,0.5582171678543091,0.5326111316680908,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9554385542869568,0.6694796085357666,0.4698005020618438,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8136920928955078,0.4153765738010406,0.3982773721218109,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.6633169651031494,0.2225397676229477,1.02772319316864,284.8719177246094,284.95001220703125,298.9861145019531,293.0652770996094,297.5752258300781,297.0933837890625,284.8708190917969,1.0,0.6459969878196716,0.3481797873973846,0.3481797873973846,1.0,1.0,-3.307133197784424,0.840093195438385,2.467040061950684,0.0973157286643982,0.8855114579200745,0.8855114579200745,0.0,218.5523681640625,220.0,55941.23046875,0.0,3295.702392578125,1.0,279.47857666015625,283.0897521972656,296.0732421875,299.7557678222656,293.1499938964844,293.1499938964844,279.45001220703125,36854.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126442670822144,1.0,0.0,0.0,3.705646753311157,3.705671548843384,9.162654919236956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.640625,0.0,1602.454345703125,1895.4371337890625,0.0,3521.127197265625,0.9166341423988342,1.0,0.0,3.0,1.0,0.0
17861640,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7709271311759949,0.3551277220249176,0.3246451914310455,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8917246460914612,0.5567721128463745,0.5313355922698975,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9530774354934692,0.6690481305122375,0.4695416092872619,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8115271329879761,0.4144647419452667,0.3975096940994262,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.6612604260444641,0.2218145728111267,1.0249489545822144,284.8794250488281,284.95001220703125,298.9804077148437,293.0586853027344,297.570068359375,297.0884704589844,284.880859375,1.0,0.6459087133407593,0.3482755124568939,0.3482755124568939,1.0,1.0,-3.2999167442321777,0.8381268382072449,2.461790084838867,0.0969779342412948,0.871781587600708,0.871781587600708,0.0,220.1063842773437,223.0,55678.96484375,0.0,3288.2412109375,1.0,279.4570007324219,283.10009765625,296.0591735839844,299.6865234375,293.1499938964844,293.1499938964844,279.75,38364.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907973051071167,1.0,0.0,0.0,3.650534629821777,3.6505589485168457,8.892138794180937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.9990234375,0.0,1551.4580078125,1895.4371337890625,0.0,3477.783203125,0.9068429470062256,1.0,0.0,3.0,1.0,0.0
17861700,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.768183171749115,0.3541097342967987,0.3235633969306946,296.9500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8886041045188904,0.5552988052368164,0.5297753810882568,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9504303336143494,0.6691321730613708,0.4693876802921295,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8089588284492493,0.4135836958885193,0.3965710699558258,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6588056087493896,0.2210128009319305,1.0212914943695068,284.9982604980469,284.95001220703125,298.97271728515625,293.0497436523437,297.5664367675781,297.0863037109375,285.00018310546875,1.0,0.6457629203796387,0.3484042882919311,0.3484042882919311,1.0,1.0,-3.2910213470458984,0.8357378840446472,2.4552834033966064,0.096486784517765,0.9474133253097534,0.9474133253097534,0.0,221.90093994140625,223.0,54656.671875,0.0,3278.40087890625,1.0,279.7015380859375,283.23779296875,296.039794921875,299.47808837890625,293.1499938964844,293.1499938964844,279.75,34415.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889820575714111,1.0,0.0,0.0,3.6864383220672607,3.68646240234375,9.067910582416516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.21240234375,0.0,1562.1142578125,1895.4371337890625,0.0,3300.686279296875,0.9138627648353576,1.0,0.0,3.0,1.0,0.0
17861760,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7662535905838013,0.3532924950122833,0.3228562176227569,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.88631671667099,0.554040789604187,0.5286157131195068,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.9487429857254028,0.66945880651474,0.4696335196495056,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8070827722549438,0.4128817617893219,0.395933449268341,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6569697260856628,0.2203261256217956,1.0183743238449097,284.9886779785156,284.95001220703125,298.9649963378906,293.04071044921875,297.56463623046875,297.0864562988281,284.9870910644531,1.0,0.6457188725471497,0.348565012216568,0.348565012216568,1.0,1.0,-3.2847940921783447,0.8342676162719727,2.450526475906372,0.0963520407676696,0.9563850164413452,0.9563850164413452,0.0,223.25010681152344,226.0,54636.24609375,0.0,3272.051025390625,1.0,279.7431640625,283.23162841796875,296.0404357910156,299.53240966796875,293.1499938964844,293.1499938964844,279.45001220703125,33745.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941728472709656,1.0,0.0,0.0,3.745104551315308,3.745129108428955,9.358821557725604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.916015625,0.0,1624.2646484375,1895.4371337890625,0.0,3349.208740234375,0.924873113632202,1.0,0.0,3.0,1.0,0.0
17861820,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7613466382026672,0.3506371974945068,0.3208730220794678,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.88066565990448,0.5504725575447083,0.5256954431533813,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9439290761947632,0.668647825717926,0.469449371099472,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8022712469100952,0.4106700122356415,0.3942243456840515,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.652562141418457,0.2184807360172271,1.0115009546279907,284.8822021484375,284.95001220703125,298.9493408203125,293.0224914550781,297.55377197265625,297.0772705078125,284.8841247558594,1.0,0.6454620957374573,0.3488864600658417,0.3488864600658417,1.0,1.0,-3.268364429473877,0.8300807476043701,2.438283681869507,0.0959013924002647,0.8481660485267639,0.8481660485267639,0.0,226.63136291503903,229.0,54909.49609375,0.0,3254.362060546875,1.0,279.4571533203125,283.1145324707031,296.0211181640625,299.60015869140625,293.1499938964844,293.1499938964844,279.75,39989.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047808051109314,1.0,0.0,0.0,3.585439920425415,3.5854640007019043,8.577845278523455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.57080078125,0.0,1491.8463134765625,1895.4371337890625,0.0,3448.106201171875,0.8941583633422852,1.0,0.0,3.0,1.0,0.0
17861880,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7613466382026672,0.3506371974945068,0.3208730220794678,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.88066565990448,0.5504725575447083,0.5256954431533813,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9439290761947632,0.668647825717926,0.469449371099472,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8022712469100952,0.4106700122356415,0.3942243456840515,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.652562141418457,0.2184807360172271,1.0115009546279907,284.8822021484375,284.95001220703125,298.9493408203125,293.0224914550781,297.55377197265625,297.0772705078125,284.8841247558594,1.0,0.6454620957374573,0.3488864600658417,0.3488864600658417,1.0,1.0,-3.268364429473877,0.8300807476043701,2.438283681869507,0.0959013924002647,0.8481660485267639,0.8481660485267639,0.0,226.63136291503903,229.0,54909.49609375,0.0,3254.362060546875,1.0,279.4571533203125,283.1145324707031,296.0211181640625,299.60015869140625,293.1499938964844,293.1499938964844,279.75,39989.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047808051109314,1.0,0.0,0.0,3.585439920425415,3.5854640007019043,8.577845278523455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.57080078125,0.0,1491.8463134765625,1895.4371337890625,0.0,3448.106201171875,0.8941583633422852,1.0,0.0,3.0,1.0,0.0
17861940,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7573868036270142,0.3489355444908142,0.3192429840564728,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8759897947311401,0.5478695631027222,0.5231307148933411,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9402245283126832,0.6691513657569885,0.4696560800075531,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7982869744300842,0.4091823399066925,0.3927534818649292,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.648830235004425,0.2170136570930481,1.0049816370010376,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.5499572753906,297.0774230957031,284.9891967773437,1.0,0.6452009081840515,0.3492079079151153,0.3492079079151153,1.0,1.0,-3.2539522647857666,0.8265248537063599,2.4274275302886963,0.0954192951321601,0.9335871934890748,0.9335871934890748,0.0,229.42507934570312,232.0,53894.40234375,0.0,3237.9970703125,1.0,279.7418212890625,283.24420166015625,296.0035705566406,299.4494934082031,293.1499938964844,293.1499938964844,279.45001220703125,34069.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908870220184326,1.0,0.0,0.0,3.678473234176636,3.678497076034546,9.028767635754776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.2119140625,0.0,1550.51708984375,1895.4371337890625,0.0,3318.502197265625,0.9103376865386964,1.0,0.0,3.0,1.0,0.0
17862000,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7573868036270142,0.3489355444908142,0.3192429840564728,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8759897947311401,0.5478695631027222,0.5231307148933411,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9402245283126832,0.6691513657569885,0.4696560800075531,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7982869744300842,0.4091823399066925,0.3927534818649292,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.648830235004425,0.2170136570930481,1.0049816370010376,284.9901428222656,284.95001220703125,298.93341064453125,293.0040588378906,297.5499572753906,297.0774230957031,284.9891967773437,1.0,0.6452009081840515,0.3492079079151153,0.3492079079151153,1.0,1.0,-3.2539522647857666,0.8265248537063599,2.4274275302886963,0.0954192951321601,0.9335871934890748,0.9335871934890748,0.0,229.42507934570312,232.0,53894.40234375,0.0,3237.9970703125,1.0,279.7418212890625,283.24420166015625,296.0035705566406,299.4494934082031,293.1499938964844,293.1499938964844,279.45001220703125,34069.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908870220184326,1.0,0.0,0.0,3.678473234176636,3.678497076034546,9.028767635754776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.2119140625,0.0,1550.51708984375,1895.4371337890625,0.0,3318.502197265625,0.9103376865386964,1.0,0.0,3.0,1.0,0.0
17862060,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7552819848060608,0.3476082384586334,0.3183751404285431,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8735062479972839,0.5460672974586487,0.5217827558517456,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9381795525550842,0.6687628626823425,0.4697209596633911,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7961710691452026,0.4080868363380432,0.3920013904571533,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.6468947529792786,0.2160840183496475,1.001710057258606,284.8615417480469,284.95001220703125,298.92486572265625,292.9942626953125,297.54510498046875,297.07379150390625,284.8609924316406,1.0,0.645112156867981,0.3494174480438232,0.3494174480438232,1.0,1.0,-3.2465341091156006,0.8248070478439331,2.421727180480957,0.0954242348670959,0.8387890458106995,0.8387890458106995,0.0,230.9871826171875,232.0,54542.14453125,0.0,3230.286865234375,1.0,279.4930419921875,283.10308837890625,296.0026550292969,299.614501953125,293.1499938964844,293.1499938964844,279.45001220703125,39262.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085474610328674,1.0,0.0,0.0,3.612710237503052,3.612734317779541,8.708824452696717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.4853515625,0.0,1516.2391357421875,1895.4371337890625,0.0,3483.11865234375,0.8969009518623352,1.0,0.0,3.0,1.0,0.0
17862120,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7528845071792603,0.3463255167007446,0.3172918856143951,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.870755136013031,0.5443435907363892,0.5202413201332092,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9356448650360109,0.6682932376861572,0.4694340825080871,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7937713265419006,0.4070017337799072,0.3910667896270752,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.6447759866714478,0.2151694595813751,0.9980739951133728,284.8930969238281,284.95001220703125,298.91717529296875,292.9855041503906,297.53985595703125,297.0693359375,284.8947448730469,1.0,0.644912838935852,0.3496042191982269,0.3496042191982269,1.0,1.0,-3.2375388145446777,0.822533369064331,2.4150054454803467,0.0951778218150138,0.8367313146591187,0.8367313146591187,0.0,232.69558715820312,235.0,54119.23046875,0.0,3219.947998046875,1.0,279.4579772949219,283.1357727050781,295.9841003417969,299.51385498046875,293.1499938964844,293.1499938964844,279.75,39931.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012803435325624,1.0,0.0,0.0,3.514895439147949,3.514918804168701,8.243622460213373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.548828125,0.0,1416.3193359375,1895.4371337890625,0.0,3415.516357421875,0.8786097764968872,1.0,0.0,3.0,1.0,0.0
17862180,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7491304874420166,0.3445618450641632,0.3156383037567138,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8662936687469482,0.5416690707206726,0.5176453590393066,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9319862127304076,0.6686080694198608,0.4695433974266052,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.789919912815094,0.4054557681083679,0.3895702958106994,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6412362456321716,0.213652953505516,0.991419792175293,284.9913024902344,284.95001220703125,298.9006042480469,292.9668884277344,297.5359802246094,297.069580078125,284.99029541015625,1.0,0.6446254253387451,0.3500005006790161,0.3500005006790161,1.0,1.0,-3.222752332687378,0.8190556764602661,2.4036965370178223,0.0949114188551902,0.9191052913665771,0.9191052913665771,0.0,235.49327087402344,238.0,53174.79296875,0.0,3202.984619140625,1.0,279.7413330078125,283.2558288574219,295.9664611816406,299.3671875,293.1499938964844,293.1499938964844,279.45001220703125,33925.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875021934509277,1.0,0.0,0.0,3.61689567565918,3.616919040679932,8.729015803510265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.740234375,0.0,1481.2694091796875,1895.4371337890625,0.0,3286.840576171875,0.8963895440101624,1.0,0.0,3.0,1.0,0.0
17862240,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7491304874420166,0.3445618450641632,0.3156383037567138,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8662936687469482,0.5416690707206726,0.5176453590393066,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9319862127304076,0.6686080694198608,0.4695433974266052,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.789919912815094,0.4054557681083679,0.3895702958106994,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6412362456321716,0.213652953505516,0.991419792175293,284.9913024902344,284.95001220703125,298.9006042480469,292.9668884277344,297.5359802246094,297.069580078125,284.99029541015625,1.0,0.6446254253387451,0.3500005006790161,0.3500005006790161,1.0,1.0,-3.222752332687378,0.8190556764602661,2.4036965370178223,0.0949114188551902,0.9191052913665771,0.9191052913665771,0.0,235.49327087402344,238.0,53174.79296875,0.0,3202.984619140625,1.0,279.7413330078125,283.2558288574219,295.9664611816406,299.3671875,293.1499938964844,293.1499938964844,279.45001220703125,33925.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875021934509277,1.0,0.0,0.0,3.61689567565918,3.616919040679932,8.729015803510265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.740234375,0.0,1481.2694091796875,1895.4371337890625,0.0,3286.840576171875,0.8963895440101624,1.0,0.0,3.0,1.0,0.0
17862300,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7472228407859802,0.3432851433753967,0.3147943317890167,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8640329837799072,0.5399352312088013,0.5163393616676331,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9300575852394104,0.6681538820266724,0.4695434272289276,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7879652976989746,0.4043912589550018,0.3888307809829712,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6394778490066528,0.2127473056316375,0.9882041811943054,284.86627197265625,284.95001220703125,298.89215087890625,292.95758056640625,297.53131103515625,297.0661315917969,284.86456298828125,1.0,0.6445187926292419,0.3501986563205719,0.3501986563205719,1.0,1.0,-3.215417623519897,0.8173248171806335,2.398092746734619,0.0948980003595352,0.8290475010871887,0.8290475010871887,0.0,236.9817810058593,238.0,53819.37890625,0.0,3195.151123046875,1.0,279.4991760253906,283.117919921875,295.96685791015625,299.5361328125,293.1499938964844,293.1499938964844,279.45001220703125,38940.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055818915367126,1.0,0.0,0.0,3.5583977699279785,3.5584213733673096,8.448940889138612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.1474609375,0.0,1455.07421875,1895.4371337890625,0.0,3455.557861328125,0.8843982219696045,1.0,0.0,3.0,1.0,0.0
17862360,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7448015213012695,0.3418953418731689,0.3136270344257355,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8612455129623413,0.5380687713623047,0.514677107334137,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9274131059646606,0.667555570602417,0.4691789746284485,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7854980826377869,0.4032044112682342,0.3878125846385956,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6373319029808044,0.2117468118667602,0.984229564666748,284.8979187011719,284.95001220703125,298.88360595703125,292.9482727050781,297.525634765625,297.0613708496094,284.89923095703125,1.0,0.6442849636077881,0.3504232168197632,0.3504232168197632,1.0,1.0,-3.205575704574585,0.8148755431175232,2.390700101852417,0.094685174524784,0.8269645571708679,0.8269645571708679,0.0,238.7961883544922,241.0,53363.59765625,0.0,3183.68115234375,1.0,279.45849609375,283.1513061523437,295.9468078613281,299.42950439453125,293.1499938964844,293.1499938964844,279.75,39814.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978861570358276,1.0,0.0,0.0,3.45235276222229,3.452375650405884,7.952864962135209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.04833984375,0.0,1351.191162109375,1895.4371337890625,0.0,3383.8720703125,0.8647661209106445,1.0,0.0,3.0,1.0,0.0
17862420,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7411653399467468,0.340038925409317,0.3119074702262878,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8569227457046509,0.535280704498291,0.5119933485984802,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9237498044967652,0.667629599571228,0.4691391587257385,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.781706690788269,0.4015558063983917,0.3862354159355163,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6338826417922974,0.2101471871137619,0.9772562384605408,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.5212707519531,297.0611877441406,284.9877624511719,1.0,0.6439337134361267,0.3508723378181457,0.3508723378181457,1.0,1.0,-3.189945697784424,0.8112590312957764,2.3786866664886475,0.0944960862398147,0.9047031998634338,0.9047031998634338,0.0,241.62998962402344,244.0,52454.796875,0.0,3165.307861328125,1.0,279.7408447265625,283.26446533203125,295.9293212890625,299.28521728515625,293.1499938964844,293.1499938964844,279.45001220703125,33891.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840498328208923,1.0,0.0,0.0,3.5587196350097656,3.55874252319336,8.450469977105968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.66015625,0.0,1418.587646484375,1895.4371337890625,0.0,3254.52099609375,0.8832367062568665,1.0,0.0,3.0,1.0,0.0
17862480,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.7411653399467468,0.340038925409317,0.3119074702262878,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8569227457046509,0.535280704498291,0.5119933485984802,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9237498044967652,0.667629599571228,0.4691391587257385,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.781706690788269,0.4015558063983917,0.3862354159355163,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6338826417922974,0.2101471871137619,0.9772562384605408,284.98883056640625,284.95001220703125,298.8662109375,292.92974853515625,297.5212707519531,297.0611877441406,284.9877624511719,1.0,0.6439337134361267,0.3508723378181457,0.3508723378181457,1.0,1.0,-3.189945697784424,0.8112590312957764,2.3786866664886475,0.0944960862398147,0.9047031998634338,0.9047031998634338,0.0,241.62998962402344,244.0,52454.796875,0.0,3165.307861328125,1.0,279.7408447265625,283.26446533203125,295.9293212890625,299.28521728515625,293.1499938964844,293.1499938964844,279.45001220703125,33891.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840498328208923,1.0,0.0,0.0,3.5587196350097656,3.55874252319336,8.450469977105968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.66015625,0.0,1418.587646484375,1895.4371337890625,0.0,3254.52099609375,0.8832367062568665,1.0,0.0,3.0,1.0,0.0
17862540,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7369884252548218,0.3373214900493622,0.3098317086696625,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.852066159248352,0.5316066145896912,0.5089355707168579,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9192548990249634,0.6663773059844971,0.4686191082000732,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7773887515068054,0.3992269933223724,0.3843905925750732,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6300760507583618,0.2081719636917114,0.9697185754776,284.90142822265625,284.95001220703125,298.8482971191406,292.911376953125,297.5106201171875,297.05291748046875,284.90191650390625,1.0,0.6435176134109497,0.3513214588165283,0.3513214588165283,1.0,1.0,-3.171874046325684,0.8068491220474243,2.365025043487549,0.0942228063941001,0.8172404170036316,0.8172404170036316,0.0,244.9448699951172,247.0,52610.2890625,0.0,3144.40576171875,1.0,279.4592590332031,283.1655578613281,295.9097595214844,299.3443908691406,293.1499938964844,293.1499938964844,279.75,39616.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942123055458069,1.0,0.0,0.0,3.392364740371704,3.3923869132995605,7.678888778173132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.3076171875,0.0,1290.128173828125,1895.4371337890625,0.0,3349.57763671875,0.8514426946640015,1.0,0.0,3.0,1.0,0.0
17862600,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7369884252548218,0.3373214900493622,0.3098317086696625,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.852066159248352,0.5316066145896912,0.5089355707168579,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9192548990249634,0.6663773059844971,0.4686191082000732,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7773887515068054,0.3992269933223724,0.3843905925750732,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6300760507583618,0.2081719636917114,0.9697185754776,284.90142822265625,284.95001220703125,298.8482971191406,292.911376953125,297.5106201171875,297.05291748046875,284.90191650390625,1.0,0.6435176134109497,0.3513214588165283,0.3513214588165283,1.0,1.0,-3.171874046325684,0.8068491220474243,2.365025043487549,0.0942228063941001,0.8172404170036316,0.8172404170036316,0.0,244.9448699951172,247.0,52610.2890625,0.0,3144.40576171875,1.0,279.4592590332031,283.1655578613281,295.9097595214844,299.3443908691406,293.1499938964844,293.1499938964844,279.75,39616.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942123055458069,1.0,0.0,0.0,3.392364740371704,3.3923869132995605,7.678888778173132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.3076171875,0.0,1290.128173828125,1895.4371337890625,0.0,3349.57763671875,0.8514426946640015,1.0,0.0,3.0,1.0,0.0
17862660,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7344461679458618,0.3360063135623932,0.308534026145935,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8490856885910034,0.5296382904052734,0.5069572329521179,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.91662859916687,0.6662866473197937,0.468397706747055,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7747277617454529,0.3980314135551452,0.3831861317157745,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6276541948318481,0.2070184201002121,0.9645476937294006,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.50732421875,297.0524597167969,284.99810791015625,1.0,0.6431936025619507,0.3516847193241119,0.3516847193241119,1.0,1.0,-3.15999698638916,0.8041371703147888,2.3558599948883057,0.0940847769379615,0.8907790184020996,0.8907790184020996,0.0,246.96173095703125,247.0,51758.74609375,0.0,3129.888671875,1.0,279.7206115722656,283.2822570800781,295.8927917480469,299.1699523925781,293.1499938964844,293.1499938964844,279.75,33573.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87641841173172,1.0,0.0,0.0,3.473579406738281,3.4736013412475586,8.050961355365871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.2734375,0.0,1328.3321533203125,1895.4371337890625,0.0,3183.007080078125,0.8644272685050964,1.0,0.0,3.0,1.0,0.0
17862720,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7334672212600708,0.3353836834430694,0.3080579042434692,296.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8479087352752686,0.528714656829834,0.5061742663383484,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9156824946403505,0.6662094593048096,0.4684320986270904,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.773692786693573,0.3974794149398803,0.3827361166477203,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6266788840293884,0.2064928710460662,0.9624338150024414,284.9859924316406,284.95001220703125,298.8298645019531,292.8932189941406,297.5058288574219,297.0523681640625,284.9849853515625,1.0,0.6430944800376892,0.3518556356430053,0.3518556356430053,1.0,1.0,-3.155442237854004,0.8031873106956482,2.35225510597229,0.0941564440727233,0.8901864290237427,0.8901864290237427,0.0,247.7845458984375,235.0,51712.74609375,0.0,3124.602783203125,1.0,279.74029541015625,283.2735595703125,295.89276123046875,299.202392578125,293.1499938964844,293.1499938964844,280.04998779296875,33906.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880307137966156,1.0,0.0,0.0,3.4986252784729004,3.498647451400757,8.167481837517698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.19140625,0.0,1356.17138671875,1895.4371337890625,0.0,3219.458740234375,0.8697715401649475,1.0,0.0,3.0,1.0,0.0
17862780,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7343451976776123,0.3336431086063385,0.3063523769378662,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8490423560142517,0.5260511636734009,0.5035167336463928,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.918917179107666,0.6661939024925232,0.4683219492435455,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7750602960586548,0.3959424197673797,0.381128579378128,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6269864439964294,0.2049836367368698,0.954899251461029,285.04119873046875,284.95001220703125,298.81085205078125,292.8753662109375,297.5023803710937,297.0538330078125,285.0379638671875,1.0,0.6385993957519531,0.3523898124694824,0.3523898124694824,1.0,1.0,-3.13907527923584,0.7995318174362183,2.339543342590332,0.0941869467496872,0.989645779132843,0.989645779132843,0.0,243.69696044921875,223.0,51064.3828125,0.0,3067.9609375,1.0,280.0410461425781,283.3525390625,295.878173828125,299.1419677734375,293.1499938964844,293.1499938964844,279.75,31205.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755223155021667,1.0,0.0,0.0,3.690410852432251,3.690434455871582,9.087464150070446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.19970703125,0.0,1542.3236083984375,1895.4371337890625,0.0,3174.60498046875,0.9108562469482422,1.0,0.0,3.0,1.0,0.0
17862840,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7343451976776123,0.3336431086063385,0.3063523769378662,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8490423560142517,0.5260511636734009,0.5035167336463928,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.918917179107666,0.6661939024925232,0.4683219492435455,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7750602960586548,0.3959424197673797,0.381128579378128,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.6269864439964294,0.2049836367368698,0.954899251461029,285.04119873046875,284.95001220703125,298.81085205078125,292.8753662109375,297.5023803710937,297.0538330078125,285.0379638671875,1.0,0.6385993957519531,0.3523898124694824,0.3523898124694824,1.0,1.0,-3.13907527923584,0.7995318174362183,2.339543342590332,0.0941869467496872,0.989645779132843,0.989645779132843,0.0,243.69696044921875,223.0,51064.3828125,0.0,3067.9609375,1.0,280.0410461425781,283.3525390625,295.878173828125,299.1419677734375,293.1499938964844,293.1499938964844,279.75,31205.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755223155021667,1.0,0.0,0.0,3.690410852432251,3.690434455871582,9.087464150070446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.19970703125,0.0,1542.3236083984375,1895.4371337890625,0.0,3174.60498046875,0.9108562469482422,1.0,0.0,3.0,1.0,0.0
17862900,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.735424816608429,0.3322504460811615,0.3052641451358795,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8504548072814941,0.5241710543632507,0.5019339323043823,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9216130971908568,0.6653642654418945,0.4679763317108154,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.776555597782135,0.3947564959526062,0.3801281750202179,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6277342438697815,0.2040146738290786,0.9506103992462158,284.8790283203125,284.95001220703125,298.8011169433594,292.8665466308594,297.4967346191406,297.0495910644531,284.8721923828125,1.0,0.6355078220367432,0.3526569008827209,0.3526569008827209,1.0,1.0,-3.129096984863281,0.7971240282058716,2.331973075866699,0.0940995588898658,0.8863168954849243,0.8863168954849243,0.0,240.3351287841797,223.0,52024.5390625,0.0,3029.035888671875,1.0,279.79620361328125,283.1743469238281,295.87896728515625,299.3304443359375,293.1499938964844,293.1499938964844,279.75,35501.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966615796089172,1.0,0.0,0.0,3.694449186325073,3.6944737434387207,9.107364462579426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.33935546875,0.0,1579.408935546875,1895.4371337890625,0.0,3372.445556640625,0.9126884341239928,1.0,0.0,3.0,1.0,0.0
