time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862960,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7362783551216125,0.330621063709259,0.3037391304969787,296.9090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8517223596572876,0.5220154523849487,0.4998581707477569,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9241040349006652,0.6641987562179565,0.4671299457550049,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.777895987033844,0.3933309912681579,0.3787318170070648,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6283363699913025,0.2028842866420745,0.9452163577079772,284.8742980957031,284.95001220703125,298.7912292480469,292.8578491210937,297.4891662597656,297.04278564453125,284.8760986328125,1.0,0.6318565607070923,0.3529457151889801,0.3529457151889801,1.0,1.0,-3.115591049194336,0.7936491370201111,2.32194185256958,0.0936955064535141,0.856117308139801,0.856117308139801,0.0,236.7227783203125,211.0,51570.89453125,0.0,2981.697509765625,1.0,279.7571105957031,283.1806335449219,295.8578186035156,299.2306823730469,293.1499938964844,293.1499938964844,280.04998779296875,38975.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897104263305664,1.0,0.0,0.0,3.5972580909729004,3.5972821712493896,8.634486334813118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.9814453125,0.0,1497.2208251953125,1895.4371337890625,0.0,3307.49951171875,0.8953943252563477,1.0,0.0,3.0,1.0,0.0
17863020,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7401869893074036,0.3285690546035766,0.3012985587120056,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8567153215408325,0.5189090967178345,0.496306836605072,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.932418942451477,0.6635760068893433,0.4661505818367004,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7828875780105591,0.3913936614990234,0.3763384521007538,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6311519742012024,0.2011155188083648,0.9350579380989076,284.9828491210937,284.95001220703125,298.7709655761719,292.8407897949219,297.4827880859375,297.0410461425781,284.9815673828125,1.0,0.6237962245941162,0.3535233438014984,0.3535233438014984,1.0,1.0,-3.0921108722686768,0.7878195643424988,2.304291248321533,0.0929961949586868,0.9371335506439208,0.9371335506439208,0.0,227.2755889892578,199.0,50458.5703125,0.0,2883.571533203125,1.0,280.0419006347656,283.31231689453125,295.8399963378906,299.0728759765625,293.1499938964844,293.1499938964844,279.75,33941.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735530376434326,1.0,0.0,0.0,3.688570499420166,3.6885945796966553,9.07840387753822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.98291015625,0.0,1560.9432373046875,1895.4371337890625,0.0,3156.13720703125,0.9124225974082948,1.0,0.0,3.0,1.0,0.0
17863080,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7401869893074036,0.3285690546035766,0.3012985587120056,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8567153215408325,0.5189090967178345,0.496306836605072,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.932418942451477,0.6635760068893433,0.4661505818367004,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7828875780105591,0.3913936614990234,0.3763384521007538,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6311519742012024,0.2011155188083648,0.9350579380989076,284.9828491210937,284.95001220703125,298.7709655761719,292.8407897949219,297.4827880859375,297.0410461425781,284.9815673828125,1.0,0.6237962245941162,0.3535233438014984,0.3535233438014984,1.0,1.0,-3.0921108722686768,0.7878195643424988,2.304291248321533,0.0929961949586868,0.9371335506439208,0.9371335506439208,0.0,227.2755889892578,199.0,50458.5703125,0.0,2883.571533203125,1.0,280.0419006347656,283.31231689453125,295.8399963378906,299.0728759765625,293.1499938964844,293.1499938964844,279.75,33941.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735530376434326,1.0,0.0,0.0,3.688570499420166,3.6885945796966553,9.07840387753822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.98291015625,0.0,1560.9432373046875,1895.4371337890625,0.0,3156.13720703125,0.9124225974082948,1.0,0.0,3.0,1.0,0.0
17863140,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7449202537536621,0.3258163034915924,0.2986902594566345,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8627843856811523,0.5150715708732605,0.4925687611103058,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9418901205062866,0.66175776720047,0.464869737625122,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7888801693916321,0.3889048993587494,0.3738137185573578,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6347017884254456,0.199083149433136,0.9247043132781982,284.8808898925781,284.95001220703125,298.75,292.8241882324219,297.4715881347656,297.0331726074219,284.88299560546875,1.0,0.6150322556495667,0.3541009724140167,0.3541009724140167,1.0,1.0,-3.067465782165528,0.7815809845924377,2.285884618759156,0.0923338532447815,0.8293043375015259,0.8293043375015259,0.0,216.99655151367188,187.0,50539.0546875,0.0,2780.115478515625,1.0,279.7576599121094,283.2044372558594,295.8220520019531,299.1291809082031,293.1499938964844,293.1499938964844,280.04998779296875,40609.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838415741920471,1.0,0.0,0.0,3.501389503479004,3.501412868499756,8.180392683243554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.82421875,0.0,1407.1134033203125,1895.4371337890625,0.0,3252.570556640625,0.8762093186378479,1.0,0.0,3.0,1.0,0.0
17863200,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7449202537536621,0.3258163034915924,0.2986902594566345,296.9009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8627843856811523,0.5150715708732605,0.4925687611103058,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9418901205062866,0.66175776720047,0.464869737625122,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7888801693916321,0.3889048993587494,0.3738137185573578,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.6347017884254456,0.199083149433136,0.9247043132781982,284.8808898925781,284.95001220703125,298.75,292.8241882324219,297.4715881347656,297.0331726074219,284.88299560546875,1.0,0.6150322556495667,0.3541009724140167,0.3541009724140167,1.0,1.0,-3.067465782165528,0.7815809845924377,2.285884618759156,0.0923338532447815,0.8293043375015259,0.8293043375015259,0.0,216.99655151367188,187.0,50539.0546875,0.0,2780.115478515625,1.0,279.7576599121094,283.2044372558594,295.8220520019531,299.1291809082031,293.1499938964844,293.1499938964844,280.04998779296875,40609.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838415741920471,1.0,0.0,0.0,3.501389503479004,3.501412868499756,8.180392683243554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.82421875,0.0,1407.1134033203125,1895.4371337890625,0.0,3252.570556640625,0.8762093186378479,1.0,0.0,3.0,1.0,0.0
17863260,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7514173984527588,0.3239960670471191,0.2964436411857605,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.870864987373352,0.5121752023696899,0.48919278383255,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9534793496131896,0.6612428426742554,0.4639749825000763,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7966864705085754,0.3871327638626098,0.3715361952781677,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6395657658576965,0.1974469870328903,0.9148371815681458,284.9850769042969,284.95001220703125,298.7276306152344,292.80718994140625,297.4668884277344,297.033935546875,284.9840087890625,1.0,0.6058788299560547,0.3548841774463653,0.3548841774463653,1.0,1.0,-3.045022964477539,0.7765833139419556,2.268439531326294,0.0922262817621231,0.9099364876747132,0.9099364876747132,0.0,205.6342163085937,175.0,49484.8125,0.0,2676.830078125,1.0,280.0411682128906,283.33087158203125,295.8062438964844,298.9781799316406,293.1499938964844,293.1499938964844,279.75,34170.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677884936332703,1.0,0.0,0.0,3.5956318378448486,3.595654964447021,8.626680596535152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.22705078125,0.0,1460.0357666015625,1895.4371337890625,0.0,3102.064697265625,0.8917642831802368,1.0,0.0,3.0,1.0,0.0
17863320,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7514173984527588,0.3239960670471191,0.2964436411857605,296.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.870864987373352,0.5121752023696899,0.48919278383255,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9534793496131896,0.6612428426742554,0.4639749825000763,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7966864705085754,0.3871327638626098,0.3715361952781677,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.6395657658576965,0.1974469870328903,0.9148371815681458,284.9850769042969,284.95001220703125,298.7276306152344,292.80718994140625,297.4668884277344,297.033935546875,284.9840087890625,1.0,0.6058788299560547,0.3548841774463653,0.3548841774463653,1.0,1.0,-3.045022964477539,0.7765833139419556,2.268439531326294,0.0922262817621231,0.9099364876747132,0.9099364876747132,0.0,205.6342163085937,175.0,49484.8125,0.0,2676.830078125,1.0,280.0411682128906,283.33087158203125,295.8062438964844,298.9781799316406,293.1499938964844,293.1499938964844,279.75,34170.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677884936332703,1.0,0.0,0.0,3.5956318378448486,3.595654964447021,8.626680596535152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.22705078125,0.0,1460.0357666015625,1895.4371337890625,0.0,3102.064697265625,0.8917642831802368,1.0,0.0,3.0,1.0,0.0
17863380,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7583080530166626,0.3213781118392944,0.2939178347587585,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8794951438903809,0.5084568858146667,0.4855250716209411,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9648451805114746,0.6593897938728333,0.4626410901546478,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8049166202545166,0.3847365379333496,0.3690591156482696,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6448617577552795,0.1955127418041229,0.9047366380691528,284.8943176269531,284.95001220703125,298.7032165527344,292.7888488769531,297.4564208984375,297.02783203125,284.8952941894531,1.0,0.5964465141296387,0.355667382478714,0.355667382478714,1.0,1.0,-3.020860195159912,0.7710099816322327,2.249850273132324,0.0920924469828605,0.8156664371490479,0.8156664371490479,0.0,194.41500854492188,163.0,49541.0390625,0.0,2572.41259765625,1.0,279.7590026855469,283.2328796386719,295.7867736816406,299.0313415527344,293.1499938964844,293.1499938964844,280.04998779296875,40261.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782251477241516,1.0,0.0,0.0,3.407414436340332,3.407436847686768,7.747171935079677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.42431640625,0.0,1309.4248046875,1895.4371337890625,0.0,3199.945068359375,0.855371356010437,1.0,0.0,3.0,1.0,0.0
17863440,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7583080530166626,0.3213781118392944,0.2939178347587585,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8794951438903809,0.5084568858146667,0.4855250716209411,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.9648451805114746,0.6593897938728333,0.4626410901546478,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8049166202545166,0.3847365379333496,0.3690591156482696,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6448617577552795,0.1955127418041229,0.9047366380691528,284.8943176269531,284.95001220703125,298.7032165527344,292.7888488769531,297.4564208984375,297.02783203125,284.8952941894531,1.0,0.5964465141296387,0.355667382478714,0.355667382478714,1.0,1.0,-3.020860195159912,0.7710099816322327,2.249850273132324,0.0920924469828605,0.8156664371490479,0.8156664371490479,0.0,194.41500854492188,163.0,49541.0390625,0.0,2572.41259765625,1.0,279.7590026855469,283.2328796386719,295.7867736816406,299.0313415527344,293.1499938964844,293.1499938964844,280.04998779296875,40261.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782251477241516,1.0,0.0,0.0,3.407414436340332,3.407436847686768,7.747171935079677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.42431640625,0.0,1309.4248046875,1895.4371337890625,0.0,3199.945068359375,0.855371356010437,1.0,0.0,3.0,1.0,0.0
17863500,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7622262835502625,0.3204174935817718,0.2926713824272156,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8843446373939514,0.5069431066513062,0.4836943745613098,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9707621932029724,0.6589723229408264,0.4619848430156708,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8094033598899841,0.3837905526161194,0.3678061068058014,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6478630900382996,0.1946702301502227,0.8995766043663025,285.0030517578125,284.95001220703125,298.69024658203125,292.7792053222656,297.45318603515625,297.0276794433594,285.0046691894531,1.0,0.5916105508804321,0.3560589849948883,0.3560589849948883,1.0,1.0,-3.008658170700073,0.7681763768196106,2.2404816150665283,0.0918993949890136,0.8872565627098083,0.8872565627098083,0.0,188.6669921875,163.0,48623.88671875,0.0,2519.85107421875,1.0,279.99560546875,283.359375,295.7667236328125,298.830078125,293.1499938964844,293.1499938964844,280.04998779296875,34797.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566440939903259,1.0,0.0,0.0,3.448328018188477,3.448349952697754,7.934334007586585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.46337890625,0.0,1311.662109375,1895.4371337890625,0.0,2997.53515625,0.8614917397499084,1.0,0.0,3.0,1.0,0.0
17863560,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7670243978500366,0.3195592164993286,0.2916923761367798,296.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8901271820068359,0.5055426359176636,0.4821550846099853,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.9773242473602296,0.6586490273475647,0.461619883775711,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8145293593406677,0.382941722869873,0.3667785227298736,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6515528559684753,0.1939043402671814,0.8950164318084717,284.9861755371094,284.95001220703125,298.6768493652344,292.7692565917969,297.45074462890625,297.0286865234375,284.9843444824219,1.0,0.5868264436721802,0.3564690947532654,0.3564690947532654,1.0,1.0,-2.9984731674194336,0.7660290002822876,2.2324442863464355,0.0919756963849067,0.8915534019470215,0.8915534019470215,0.0,182.63204956054688,151.0,48559.40625,0.0,2469.951171875,1.0,280.041015625,283.34716796875,295.7684326171875,298.8826599121094,293.1499938964844,293.1499938964844,280.3500061035156,33901.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623984456062317,1.0,0.0,0.0,3.511810541152954,3.5118329524993896,8.229159220718429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.23291015625,0.0,1369.6834716796875,1895.4371337890625,0.0,3051.5009765625,0.8725557923316956,1.0,0.0,3.0,1.0,0.0
17863620,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7777895331382751,0.3179430961608886,0.2898105680942535,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.902940034866333,0.5028694868087769,0.479181557893753,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9902846217155457,0.6579859256744385,0.4608583450317383,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8254551887512207,0.3813386559486389,0.364810436964035,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.6600037217140198,0.1924795061349868,0.8863928318023682,285.0477905273437,284.95001220703125,298.64862060546875,292.7485046386719,297.4458923339844,297.0311889648437,285.04443359375,1.0,0.5772703886032104,0.3572893142700195,0.3572893142700195,1.0,1.0,-2.97898817062378,0.7620018720626831,2.2169864177703857,0.0922189876437187,0.9972284436225892,0.9972284436225892,0.0,170.570556640625,139.0,47826.171875,0.0,2372.748291015625,1.0,280.3411865234375,283.4325256347656,295.7513427734375,298.8159484863281,293.1499938964844,293.1499938964844,280.04998779296875,31117.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856936514377594,1.0,0.0,0.0,3.702780246734619,3.702804088592529,9.148484991783334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0,0.0,1555.62548828125,1895.4371337890625,0.0,3000.27685546875,0.9136050939559937,1.0,0.0,3.0,1.0,0.0
17863680,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7777895331382751,0.3179430961608886,0.2898105680942535,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.902940034866333,0.5028694868087769,0.479181557893753,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9902846217155457,0.6579859256744385,0.4608583450317383,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8254551887512207,0.3813386559486389,0.364810436964035,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.6600037217140198,0.1924795061349868,0.8863928318023682,285.0477905273437,284.95001220703125,298.64862060546875,292.7485046386719,297.4458923339844,297.0311889648437,285.04443359375,1.0,0.5772703886032104,0.3572893142700195,0.3572893142700195,1.0,1.0,-2.97898817062378,0.7620018720626831,2.2169864177703857,0.0922189876437187,0.9972284436225892,0.9972284436225892,0.0,170.570556640625,139.0,47826.171875,0.0,2372.748291015625,1.0,280.3411865234375,283.4325256347656,295.7513427734375,298.8159484863281,293.1499938964844,293.1499938964844,280.04998779296875,31117.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856936514377594,1.0,0.0,0.0,3.702780246734619,3.702804088592529,9.148484991783334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.0,0.0,1555.62548828125,1895.4371337890625,0.0,3000.27685546875,0.9136050939559937,1.0,0.0,3.0,1.0,0.0
17863740,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.787528932094574,0.3150011599063873,0.287151038646698,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9154494404792786,0.498797059059143,0.4753594100475311,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.6551989912986755,0.4575059711933136,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8353734016418457,0.378604918718338,0.3621725142002105,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6678796410560608,0.1904534846544265,0.8763702511787415,284.8691711425781,284.95001220703125,298.6186218261719,292.7266845703125,297.4320068359375,297.0225830078125,284.8707580566406,1.0,0.5672802329063416,0.3581095337867737,0.3581095337867737,1.0,1.0,-2.952040910720825,0.7555158734321594,2.1965248584747314,0.0919284969568252,0.8572835326194763,0.8572835326194763,0.0,159.70672607421875,127.0,48332.1640625,0.0,2269.51171875,1.0,280.0567626953125,283.2510070800781,295.7267150878906,298.9002380371094,293.1499938964844,293.1499938964844,280.3500061035156,39067.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726199865341187,1.0,0.0,0.0,3.613466739654541,3.6134908199310303,8.712472094885015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.81005859375,0.0,1515.626708984375,1895.4371337890625,0.0,3147.385986328125,0.898875892162323,1.0,0.0,3.0,1.0,0.0
17863800,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.787528932094574,0.3150011599063873,0.287151038646698,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9154494404792786,0.498797059059143,0.4753594100475311,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.6551989912986755,0.4575059711933136,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8353734016418457,0.378604918718338,0.3621725142002105,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.6678796410560608,0.1904534846544265,0.8763702511787415,284.8691711425781,284.95001220703125,298.6186218261719,292.7266845703125,297.4320068359375,297.0225830078125,284.8707580566406,1.0,0.5672802329063416,0.3581095337867737,0.3581095337867737,1.0,1.0,-2.952040910720825,0.7555158734321594,2.1965248584747314,0.0919284969568252,0.8572835326194763,0.8572835326194763,0.0,159.70672607421875,127.0,48332.1640625,0.0,2269.51171875,1.0,280.0567626953125,283.2510070800781,295.7267150878906,298.9002380371094,293.1499938964844,293.1499938964844,280.3500061035156,39067.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726199865341187,1.0,0.0,0.0,3.613466739654541,3.6134908199310303,8.712472094885015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.81005859375,0.0,1515.626708984375,1895.4371337890625,0.0,3147.385986328125,0.898875892162323,1.0,0.0,3.0,1.0,0.0
17863860,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7935197353363037,0.3133399486541748,0.2851703464984894,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9235633611679076,0.4962553679943084,0.4724518358707428,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.6554784178733826,0.4448015391826629,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8415132761001587,0.3768918812274933,0.3601147830486297,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6725661158561707,0.1890426725149154,0.8684545159339905,284.9854736328125,284.95001220703125,298.5946960449219,292.7094421386719,297.42626953125,297.0233459472656,284.9832458496094,1.0,0.5586956739425659,0.3587668836116791,0.3587668836116791,1.0,1.0,-2.9188380241394043,0.7465264797210693,2.172311544418335,0.0903228148818016,0.934326946735382,0.934326946735382,0.0,152.6339874267578,127.0,47064.57421875,0.0,2176.27783203125,1.0,280.330810546875,283.3894958496094,295.70379638671875,298.70855712890625,293.1499938964844,293.1499938964844,280.3500061035156,33980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513351678848267,1.0,0.0,0.0,3.677947759628296,3.677971601486206,9.02618864984106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.2138671875,0.0,1549.2584228515625,1895.4371337890625,0.0,2947.77783203125,0.9101768136024476,1.0,0.0,3.0,1.0,0.0
17863920,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7958858013153076,0.3128508627414703,0.284677654504776,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.9267202615737916,0.4954930245876312,0.4716774523258209,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.9990000128746032,0.6560942530632019,0.4401984810829162,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8438875675201416,0.3763827681541443,0.3595718741416931,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6744223833084106,0.1886220723390579,0.8662113547325134,284.97314453125,284.95001220703125,298.5869445800781,292.7038879394531,297.4256591796875,297.0253295898437,284.9710998535156,1.0,0.5558846592903137,0.3589744865894317,0.3589744865894317,1.0,1.0,-2.908437967300415,0.7437076568603516,2.1647303104400635,0.0898073315620422,0.9308286905288696,0.9308286905288696,0.0,150.23899841308594,115.0,46926.83203125,0.0,2146.55810546875,1.0,280.34197998046875,283.3817138671875,295.7023620605469,298.72418212890625,293.1499938964844,293.1499938964844,280.04998779296875,34285.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538566827774048,1.0,0.0,0.0,3.691372394561768,3.691396474838257,9.092200912164116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.06201171875,0.0,1566.7154541015625,1895.4371337890625,0.0,2971.40576171875,0.9131811261177064,1.0,0.0,3.0,1.0,0.0
17863980,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8057196140289307,0.3100272715091705,0.2820344865322113,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.940079391002655,0.4914961755275726,0.4678167700767517,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.6591759920120239,0.4207585453987121,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8540985584259033,0.3735848367214203,0.3567999005317688,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6823556423187256,0.1865197122097015,0.8557174205780029,284.8665771484375,284.95001220703125,298.5536804199219,292.6802062988281,297.4227905273437,297.0335693359375,284.869140625,1.0,0.5435707569122314,0.3598394095897674,0.3598394095897674,1.0,1.0,-2.861311674118042,0.7306762337684631,2.130635499954224,0.087257370352745,0.8101537823677063,0.8101537823677063,0.0,140.25096130371094,103.0,46510.2890625,0.0,2018.5440673828125,1.0,280.0578308105469,283.279296875,295.67633056640625,298.74298095703125,293.1499938964844,293.1499938964844,280.3500061035156,42066.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620479702949524,1.0,0.0,0.0,3.446615934371948,3.446639060974121,7.926456646600855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.45654296875,0.0,1361.307861328125,1895.4371337890625,0.0,3048.213623046875,0.8654568791389465,1.0,0.0,3.0,1.0,0.0
17864040,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8057196140289307,0.3100272715091705,0.2820344865322113,296.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.940079391002655,0.4914961755275726,0.4678167700767517,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.9990000128746032,0.6591759920120239,0.4207585453987121,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.8540985584259033,0.3735848367214203,0.3567999005317688,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.6823556423187256,0.1865197122097015,0.8557174205780029,284.8665771484375,284.95001220703125,298.5536804199219,292.6802062988281,297.4227905273437,297.0335693359375,284.869140625,1.0,0.5435707569122314,0.3598394095897674,0.3598394095897674,1.0,1.0,-2.861311674118042,0.7306762337684631,2.130635499954224,0.087257370352745,0.8101537823677063,0.8101537823677063,0.0,140.25096130371094,103.0,46510.2890625,0.0,2018.5440673828125,1.0,280.0578308105469,283.279296875,295.67633056640625,298.74298095703125,293.1499938964844,293.1499938964844,280.3500061035156,42066.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620479702949524,1.0,0.0,0.0,3.446615934371948,3.446639060974121,7.926456646600855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.45654296875,0.0,1361.307861328125,1895.4371337890625,0.0,3048.213623046875,0.8654568791389465,1.0,0.0,3.0,1.0,0.0
17864100,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8113191723823547,0.3090196847915649,0.2807588875293731,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9476638436317444,0.489908903837204,0.4659267365932464,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9990000128746032,0.661965548992157,0.4102377295494079,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8601107597351074,0.3724749088287353,0.3554127216339111,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.6870191693305969,0.1856215745210647,0.8504311442375183,284.9833679199219,284.95001220703125,298.5364685058594,292.6680603027344,297.427001953125,297.0454406738281,284.985595703125,1.0,0.5371139049530029,0.3602719008922577,0.3602719008922577,1.0,1.0,-2.836839199066162,0.7238352298736572,2.113003969192505,0.0857967361807823,0.8794319033622742,0.8794319033622742,0.0,135.04779052734375,103.0,45375.7890625,0.0,1953.4920654296875,1.0,280.29620361328125,283.4148254394531,295.65264892578125,298.52349853515625,293.1499938964844,293.1499938964844,280.3500061035156,35961.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366261720657349,1.0,0.0,0.0,3.469510078430176,3.469532489776612,8.032109235500684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.00341796875,0.0,1341.2119140625,1895.4371337890625,0.0,2810.21044921875,0.8672724962234497,1.0,0.0,3.0,1.0,0.0
17864160,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.8178409337997437,0.3081343472003937,0.2797874510288238,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9563923478126526,0.4884662330150604,0.4643764495849609,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.6653631925582886,0.3987256288528442,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8673591613769531,0.3714845776557922,0.3542844653129577,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6926950812339783,0.1848241984844207,0.8458739519119263,284.96844482421875,284.95001220703125,298.5188903808594,292.6557312011719,297.4349365234375,297.0620422363281,284.9664306640625,1.0,0.5305553078651428,0.3609940707683563,0.3609940707683563,1.0,1.0,-2.813138008117676,0.7179288268089294,2.0952093601226807,0.0851071923971176,0.8789766430854797,0.8789766430854797,0.0,129.60231018066406,121.0,45073.26953125,0.0,1889.5108642578125,1.0,280.3411560058594,283.4059753417969,295.65301513671875,298.56036376953125,293.1499938964844,293.1499938964844,280.6499938964844,34957.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410576581954956,1.0,0.0,0.0,3.515842914581299,3.515865564346313,8.248068184002477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.42529296875,0.0,1381.455810546875,1895.4371337890625,0.0,2851.5986328125,0.8742203712463379,1.0,0.0,3.0,1.0,0.0
17864220,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8185470700263977,0.3065417408943176,0.2782804667949676,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.957265079021454,0.485830008983612,0.4617946743965149,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.6710697412490845,0.3954936563968658,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8682738542556763,0.3697213232517242,0.3525219857692718,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6927529573440552,0.1834548711776733,0.8392148613929749,285.04949951171875,284.95001220703125,298.4826965332031,292.63055419921875,297.44927978515625,297.09228515625,285.0468139648437,1.0,0.5276894569396973,0.3624383807182312,0.3624383807182312,1.0,1.0,-2.794178009033203,0.7154911160469055,2.0786869525909424,0.086262360215187,0.9913547039031982,0.9913547039031982,0.0,127.61756134033205,139.0,44285.4921875,0.0,1850.349609375,1.0,280.6411437988281,283.5086669921875,295.6329040527344,298.4784545898437,293.1499938964844,293.1499938964844,280.3500061035156,31313.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332207798957825,1.0,0.0,0.0,3.6953084468841553,3.6953320503234863,9.111600434152932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.630859375,0.0,1548.6612548828125,1895.4371337890625,0.0,2778.447998046875,0.9121204614639282,1.0,0.0,3.0,1.0,0.0
17864280,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8185470700263977,0.3065417408943176,0.2782804667949676,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.957265079021454,0.485830008983612,0.4617946743965149,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9990000128746032,0.6710697412490845,0.3954936563968658,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8682738542556763,0.3697213232517242,0.3525219857692718,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.6927529573440552,0.1834548711776733,0.8392148613929749,285.04949951171875,284.95001220703125,298.4826965332031,292.63055419921875,297.44927978515625,297.09228515625,285.0468139648437,1.0,0.5276894569396973,0.3624383807182312,0.3624383807182312,1.0,1.0,-2.794178009033203,0.7154911160469055,2.0786869525909424,0.086262360215187,0.9913547039031982,0.9913547039031982,0.0,127.61756134033205,139.0,44285.4921875,0.0,1850.349609375,1.0,280.6411437988281,283.5086669921875,295.6329040527344,298.4784545898437,293.1499938964844,293.1499938964844,280.3500061035156,31313.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332207798957825,1.0,0.0,0.0,3.6953084468841553,3.6953320503234863,9.111600434152932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.630859375,0.0,1548.6612548828125,1895.4371337890625,0.0,2778.447998046875,0.9121204614639282,1.0,0.0,3.0,1.0,0.0
17864340,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8081861138343811,0.30367112159729,0.2762363851070404,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9436789155006408,0.4818640053272247,0.4586523771286011,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6703763604164124,0.4083921611309051,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8573673963546753,0.3669139742851257,0.3503903150558471,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6828763484954834,0.1815036833286285,0.8323501944541931,284.8812255859375,284.95001220703125,298.4451599121094,292.6047668457031,297.43377685546875,297.0822448730469,284.8837585449219,1.0,0.5310412645339966,0.3638827204704284,0.3638827204704284,1.0,1.0,-2.7926247119903564,0.7187191843986511,2.0739054679870605,0.089601494371891,0.8640515804290771,0.8640515804290771,0.0,132.63169860839844,157.0,45102.02734375,0.0,1871.7978515625,1.0,280.35675048828125,283.33209228515625,295.6056823730469,298.57330322265625,293.1499938964844,293.1499938964844,280.6499938964844,38639.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520283699035645,1.0,0.0,0.0,3.619249820709229,3.6192739009857178,8.740381645111484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.72998046875,0.0,1518.806884765625,1895.4371337890625,0.0,2954.272216796875,0.899999737739563,1.0,0.0,3.0,1.0,0.0
17864400,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8081861138343811,0.30367112159729,0.2762363851070404,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9436789155006408,0.4818640053272247,0.4586523771286011,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6703763604164124,0.4083921611309051,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8573673963546753,0.3669139742851257,0.3503903150558471,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.6828763484954834,0.1815036833286285,0.8323501944541931,284.8812255859375,284.95001220703125,298.4451599121094,292.6047668457031,297.43377685546875,297.0822448730469,284.8837585449219,1.0,0.5310412645339966,0.3638827204704284,0.3638827204704284,1.0,1.0,-2.7926247119903564,0.7187191843986511,2.0739054679870605,0.089601494371891,0.8640515804290771,0.8640515804290771,0.0,132.63169860839844,157.0,45102.02734375,0.0,1871.7978515625,1.0,280.35675048828125,283.33209228515625,295.6056823730469,298.57330322265625,293.1499938964844,293.1499938964844,280.6499938964844,38639.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520283699035645,1.0,0.0,0.0,3.619249820709229,3.6192739009857178,8.740381645111484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.72998046875,0.0,1518.806884765625,1895.4371337890625,0.0,2954.272216796875,0.899999737739563,1.0,0.0,3.0,1.0,0.0
17864460,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7920716404914856,0.3015249669551849,0.2744067311286926,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9224859476089478,0.4786002337932586,0.4556744992733001,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6659963726997375,0.4302963018417358,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8415185213088989,0.3646310865879059,0.3483781814575195,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6683788299560547,0.1796445846557617,0.8253137469291687,285.0179748535156,284.95001220703125,298.4063720703125,292.5784606933594,297.4085998535156,297.0596923828125,285.01708984375,1.0,0.5384889841079712,0.3648571968078613,0.3648571968078613,1.0,1.0,-2.802284479141236,0.724472165107727,2.0778121948242188,0.0929743647575378,0.977550446987152,0.977550446987152,0.0,141.97889709472656,160.0,44457.23046875,0.0,1931.584228515625,1.0,280.6421813964844,283.48077392578125,295.5792236328125,298.4342041015625,293.1499938964844,293.1499938964844,280.3500061035156,32834.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363577127456665,1.0,0.0,0.0,3.7443203926086426,3.744344711303711,9.35490334086353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.767578125,0.0,1616.360595703125,1895.4371337890625,0.0,2807.704833984375,0.9243451356887816,1.0,0.0,3.0,1.0,0.0
17864520,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7920716404914856,0.3015249669551849,0.2744067311286926,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9224859476089478,0.4786002337932586,0.4556744992733001,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6659963726997375,0.4302963018417358,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8415185213088989,0.3646310865879059,0.3483781814575195,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6683788299560547,0.1796445846557617,0.8253137469291687,285.0179748535156,284.95001220703125,298.4063720703125,292.5784606933594,297.4085998535156,297.0596923828125,285.01708984375,1.0,0.5384889841079712,0.3648571968078613,0.3648571968078613,1.0,1.0,-2.802284479141236,0.724472165107727,2.0778121948242188,0.0929743647575378,0.977550446987152,0.977550446987152,0.0,141.97889709472656,160.0,44457.23046875,0.0,1931.584228515625,1.0,280.6421813964844,283.48077392578125,295.5792236328125,298.4342041015625,293.1499938964844,293.1499938964844,280.3500061035156,32834.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363577127456665,1.0,0.0,0.0,3.7443203926086426,3.744344711303711,9.35490334086353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.767578125,0.0,1616.360595703125,1895.4371337890625,0.0,2807.704833984375,0.9243451356887816,1.0,0.0,3.0,1.0,0.0
17864580,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.77896648645401,0.2984415888786316,0.2722241580486297,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9059059619903564,0.4743526577949524,0.4523175656795501,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.6576467156410217,0.4482018649578094,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8291627764701843,0.3616289496421814,0.3461110293865204,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6567695736885071,0.1773041933774948,0.817055881023407,284.8768005371094,284.95001220703125,298.366455078125,292.5517272949219,297.3714599609375,297.02178955078125,284.8797607421875,1.0,0.5434065461158752,0.3658316433429718,0.3658316433429718,1.0,1.0,-2.8045153617858887,0.7277133464813232,2.076802015304565,0.0959271043539047,0.8569185733795166,0.8569185733795166,0.0,149.78024291992188,163.0,45158.609375,0.0,1972.406982421875,1.0,280.35662841796875,283.330810546875,295.552001953125,298.5228576660156,293.1499938964844,293.1499938964844,280.6499938964844,39677.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543452620506287,1.0,0.0,0.0,3.624375343322754,3.6243996620178223,8.765155143919401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.3740234375,0.0,1532.166015625,1895.4371337890625,0.0,2975.985107421875,0.9021004438400269,1.0,0.0,3.0,1.0,0.0
17864640,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.77896648645401,0.2984415888786316,0.2722241580486297,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9059059619903564,0.4743526577949524,0.4523175656795501,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.6576467156410217,0.4482018649578094,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8291627764701843,0.3616289496421814,0.3461110293865204,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6567695736885071,0.1773041933774948,0.817055881023407,284.8768005371094,284.95001220703125,298.366455078125,292.5517272949219,297.3714599609375,297.02178955078125,284.8797607421875,1.0,0.5434065461158752,0.3658316433429718,0.3658316433429718,1.0,1.0,-2.8045153617858887,0.7277133464813232,2.076802015304565,0.0959271043539047,0.8569185733795166,0.8569185733795166,0.0,149.78024291992188,163.0,45158.609375,0.0,1972.406982421875,1.0,280.35662841796875,283.330810546875,295.552001953125,298.5228576660156,293.1499938964844,293.1499938964844,280.6499938964844,39677.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543452620506287,1.0,0.0,0.0,3.624375343322754,3.6243996620178223,8.765155143919401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.3740234375,0.0,1532.166015625,1895.4371337890625,0.0,2975.985107421875,0.9021004438400269,1.0,0.0,3.0,1.0,0.0
17864700,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7733718752861023,0.297195166349411,0.2710198760032654,296.8787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8993757963180542,0.4725076854228973,0.4504903256893158,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9990000128746032,0.6534685492515564,0.45575612783432,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8239076733589172,0.3603370487689972,0.3448505401611328,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6517919301986694,0.176199808716774,0.8123373985290527,285.01092529296875,284.95001220703125,298.3460693359375,292.5382385253906,297.3580627441406,297.010009765625,285.015625,1.0,0.5452278852462769,0.3663188815116882,0.3663188815116882,1.0,1.0,-2.802764415740967,0.728390634059906,2.074373722076416,0.0969918072223663,0.9436839818954468,0.9436839818954468,0.0,153.08261108398438,163.0,44299.83203125,0.0,1985.3785400390625,1.0,280.6005249023437,283.4818420410156,295.5253295898437,298.318359375,293.1499938964844,293.1499938964844,280.6499938964844,34604.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302498459815979,1.0,0.0,0.0,3.662360668182373,3.662384510040283,8.949844527705864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.03369140625,0.0,1536.48974609375,1895.4371337890625,0.0,2750.771728515625,0.90901780128479,1.0,0.0,3.0,1.0,0.0
17864760,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7674884796142578,0.2961189150810241,0.2701820731163025,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8923583030700684,0.4708426594734192,0.4490565657615661,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9954767227172852,0.6497569680213928,0.4561483263969421,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8181666135787964,0.3591981828212738,0.3439093232154846,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.6465542316436768,0.1751859337091446,0.8084561824798584,285.0092468261719,284.95001220703125,298.325439453125,292.524658203125,297.3485412597656,297.0042419433594,285.0067138671875,1.0,0.5464630126953125,0.366605281829834,0.366605281829834,1.0,1.0,-2.794406175613404,0.7263745069503784,2.068031549453736,0.0971037223935127,0.9643391966819764,0.9643391966819764,0.0,156.8616485595703,166.0,44299.7421875,0.0,1990.2042236328125,1.0,280.6427917480469,283.4779052734375,295.52471923828125,298.3747253417969,293.1499938964844,293.1499938964844,280.3500061035156,33252.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375741243362427,1.0,0.0,0.0,3.737791061401367,3.737815618515015,9.322305913883612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.16357421875,0.0,1612.002197265625,1895.4371337890625,0.0,2819.058837890625,0.9229738712310792,1.0,0.0,3.0,1.0,0.0
