time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864820,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7562922835350037,0.2928953766822815,0.2678614556789398,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8790858387947083,0.4663963615894317,0.44549161195755,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.983328640460968,0.6431978940963745,0.4516246020793915,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8068488240242004,0.356038749217987,0.3414896428585052,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6368293166160583,0.17270128428936,0.7994324564933777,284.8692932128906,284.95001220703125,298.2834777832031,292.497314453125,297.3319091796875,296.9967956542969,284.8722229003906,1.0,0.5475099682807922,0.3671780526638031,0.3671780526638031,1.0,1.0,-2.768473863601685,0.7192302346229553,2.049243688583374,0.0957453474402427,0.8362115621566772,0.8362115621566772,0.0,163.78919982910156,169.0,44513.03125,0.0,1981.3671875,1.0,280.35711669921875,283.3388671875,295.495849609375,298.4331970214844,293.1499938964844,293.1499938964844,280.6499938964844,40887.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852189838886261,1.0,0.0,0.0,3.5630598068237305,3.56308388710022,8.471094474771235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.50048828125,0.0,1474.275146484375,1895.4371337890625,0.0,2955.785400390625,0.8896944522857666,1.0,0.0,3.0,1.0,0.0
17864880,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7562922835350037,0.2928953766822815,0.2678614556789398,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8790858387947083,0.4663963615894317,0.44549161195755,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.983328640460968,0.6431978940963745,0.4516246020793915,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8068488240242004,0.356038749217987,0.3414896428585052,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6368293166160583,0.17270128428936,0.7994324564933777,284.8692932128906,284.95001220703125,298.2834777832031,292.497314453125,297.3319091796875,296.9967956542969,284.8722229003906,1.0,0.5475099682807922,0.3671780526638031,0.3671780526638031,1.0,1.0,-2.768473863601685,0.7192302346229553,2.049243688583374,0.0957453474402427,0.8362115621566772,0.8362115621566772,0.0,163.78919982910156,169.0,44513.03125,0.0,1981.3671875,1.0,280.35711669921875,283.3388671875,295.495849609375,298.4331970214844,293.1499938964844,293.1499938964844,280.6499938964844,40887.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852189838886261,1.0,0.0,0.0,3.5630598068237305,3.56308388710022,8.471094474771235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.50048828125,0.0,1474.275146484375,1895.4371337890625,0.0,2955.785400390625,0.8896944522857666,1.0,0.0,3.0,1.0,0.0
17864940,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7483799457550049,0.290526419878006,0.2657024264335632,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.869571328163147,0.4628190100193023,0.4420840442180633,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9742850065231324,0.6396459341049194,0.4488383829593658,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7982034087181091,0.3535060286521911,0.3391220569610595,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6296214461326599,0.1705136448144912,0.7901440858840942,284.9909362792969,284.95001220703125,298.2406005859375,292.4698181152344,297.3188781738281,296.994384765625,284.9894714355469,1.0,0.5475872159004211,0.3677507936954498,0.3677507936954498,1.0,1.0,-2.744420051574707,0.712688684463501,2.031731367111206,0.0944562628865242,0.92760968208313,0.92760968208313,0.0,168.63519287109375,172.0,43395.86328125,0.0,1966.0245361328125,1.0,280.6416320800781,283.479736328125,295.4685974121094,298.26666259765625,293.1499938964844,293.1499938964844,280.3500061035156,34018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832615077495575,1.0,0.0,0.0,3.655497074127197,3.6555209159851074,8.916330784813908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.44775390625,0.0,1524.44384765625,1895.4371337890625,0.0,2772.802490234375,0.90508633852005,1.0,0.0,3.0,1.0,0.0
17865000,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7483799457550049,0.290526419878006,0.2657024264335632,296.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.869571328163147,0.4628190100193023,0.4420840442180633,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9742850065231324,0.6396459341049194,0.4488383829593658,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7982034087181091,0.3535060286521911,0.3391220569610595,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6296214461326599,0.1705136448144912,0.7901440858840942,284.9909362792969,284.95001220703125,298.2406005859375,292.4698181152344,297.3188781738281,296.994384765625,284.9894714355469,1.0,0.5475872159004211,0.3677507936954498,0.3677507936954498,1.0,1.0,-2.744420051574707,0.712688684463501,2.031731367111206,0.0944562628865242,0.92760968208313,0.92760968208313,0.0,168.63519287109375,172.0,43395.86328125,0.0,1966.0245361328125,1.0,280.6416320800781,283.479736328125,295.4685974121094,298.26666259765625,293.1499938964844,293.1499938964844,280.3500061035156,34018.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832615077495575,1.0,0.0,0.0,3.655497074127197,3.6555209159851074,8.916330784813908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.44775390625,0.0,1524.44384765625,1895.4371337890625,0.0,2772.802490234375,0.90508633852005,1.0,0.0,3.0,1.0,0.0
17865060,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7425166368484497,0.287910133600235,0.2637724280357361,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8625451326370239,0.4591816961765289,0.4391063451766968,296.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9672678709030152,0.6359673142433167,0.4466893672943115,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7917218208312988,0.3508728146553039,0.3370335698127746,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6241984963417053,0.1684516072273254,0.7822505235671997,284.8636474609375,284.95001220703125,298.2039489746094,292.4466857910156,297.3067932128906,296.99041748046875,284.8684387207031,1.0,0.5472944974899292,0.3687397837638855,0.3687397837638855,1.0,1.0,-2.7239506244659424,0.7083013653755188,2.0156493186950684,0.0947113931179046,0.8133312463760376,0.8133312463760376,0.0,172.17958068847656,172.0,43526.52734375,0.0,1950.377685546875,1.0,280.36395263671875,283.35357666015625,295.44744873046875,298.34307861328125,293.1499938964844,293.1499938964844,280.3500061035156,41969.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488415479660034,1.0,0.0,0.0,3.4722578525543213,3.472281217575073,8.044837045417808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.7490234375,0.0,1386.7596435546875,1895.4371337890625,0.0,2924.421630859375,0.8702030777931213,1.0,0.0,3.0,1.0,0.0
17865120,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7413380742073059,0.287415862083435,0.2633332312107086,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8611576557159424,0.4584943354129791,0.4384632110595703,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.965820848941803,0.6352953910827637,0.4462065696716308,296.951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7904254198074341,0.3503676354885101,0.3365710079669952,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.6231085658073425,0.1680506914854049,0.7805771231651306,284.8782653808594,284.95001220703125,298.1968994140625,292.4422607421875,297.3044128417969,296.9895935058594,284.8812866210937,1.0,0.5471847057342529,0.3689281344413757,0.3689281344413757,1.0,1.0,-2.7195024490356445,0.7072884440422058,2.012213945388794,0.094686284661293,0.8146774172782898,0.8146774172782898,0.0,172.865478515625,175.0,43410.13671875,0.0,1946.607421875,1.0,280.3579406738281,283.3670654296875,295.4397888183594,298.3095703125,293.1499938964844,293.1499938964844,280.6499938964844,41412.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845280110836029,1.0,0.0,0.0,3.44353985786438,3.4435627460479736,7.912314003988286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.65625,0.0,1353.580810546875,1895.4371337890625,0.0,2891.084716796875,0.8641927242279053,1.0,0.0,3.0,1.0,0.0
17865180,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7356429696083069,0.2851040661334991,0.2612040042877197,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.854307234287262,0.4549855589866638,0.4351052343845367,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9586851000785828,0.6323695182800293,0.4440320432186126,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7839962840080261,0.3478355407714844,0.3341701328754425,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6173830628395081,0.1658910512924194,0.7711843252182007,284.9895935058594,284.95001220703125,298.1524963378906,292.4147033691406,297.2924194335937,296.98828125,284.9881286621094,1.0,0.5465147495269775,0.3701054751873016,0.3701054751873016,1.0,1.0,-2.6961164474487305,0.7024056911468506,1.9937106370925903,0.0949441865086555,0.9010639786720276,0.9010639786720276,0.0,176.2567901611328,178.0,42384.41796875,0.0,1925.9306640625,1.0,280.64068603515625,283.49658203125,295.4134216308594,298.14849853515625,293.1499938964844,293.1499938964844,280.3500061035156,33950.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256289958953857,1.0,0.0,0.0,3.547800064086914,3.5478227138519287,8.39869016999728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.830078125,0.0,1407.5028076171875,1895.4371337890625,0.0,2707.794921875,0.8808533549308777,1.0,0.0,3.0,1.0,0.0
17865240,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7356429696083069,0.2851040661334991,0.2612040042877197,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.854307234287262,0.4549855589866638,0.4351052343845367,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9586851000785828,0.6323695182800293,0.4440320432186126,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7839962840080261,0.3478355407714844,0.3341701328754425,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6173830628395081,0.1658910512924194,0.7711843252182007,284.9895935058594,284.95001220703125,298.1524963378906,292.4147033691406,297.2924194335937,296.98828125,284.9881286621094,1.0,0.5465147495269775,0.3701054751873016,0.3701054751873016,1.0,1.0,-2.6961164474487305,0.7024056911468506,1.9937106370925903,0.0949441865086555,0.9010639786720276,0.9010639786720276,0.0,176.2567901611328,178.0,42384.41796875,0.0,1925.9306640625,1.0,280.64068603515625,283.49658203125,295.4134216308594,298.14849853515625,293.1499938964844,293.1499938964844,280.3500061035156,33950.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256289958953857,1.0,0.0,0.0,3.547800064086914,3.5478227138519287,8.39869016999728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.830078125,0.0,1407.5028076171875,1895.4371337890625,0.0,2707.794921875,0.8808533549308777,1.0,0.0,3.0,1.0,0.0
17865300,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.732986330986023,0.2836452722549438,0.2601714134216308,296.8603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.851113498210907,0.452914297580719,0.4334537088871002,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9552345275878906,0.6303824186325073,0.4429719150066376,296.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.780989408493042,0.3463335037231445,0.3330036699771881,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.6146029829978943,0.1647160798311233,0.7666829824447632,284.8578491210937,284.95001220703125,298.13006591796875,292.4009704589844,297.2857360839844,296.98687744140625,284.85321044921875,1.0,0.5461717247962952,0.3706941604614258,0.3706941604614258,1.0,1.0,-2.684810161590576,0.7000696063041687,1.984740614891052,0.0951867997646331,0.806182324886322,0.806182324886322,0.0,177.87310791015625,178.0,42898.859375,0.0,1915.9078369140625,1.0,280.4008178710937,283.3534545898437,295.4129333496094,298.3076171875,293.1499938964844,293.1499938964844,280.3500061035156,39481.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489658832550049,1.0,0.0,0.0,3.479494094848633,3.4795172214508057,8.078403084255115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.173828125,0.0,1376.4493408203125,1895.4371337890625,0.0,2925.585693359375,0.8668688535690308,1.0,0.0,3.0,1.0,0.0
17865360,296.947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7298356294631958,0.2820387482643127,0.2588334083557129,296.8564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.847454845905304,0.4506984055042267,0.4314752221107483,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9510492086410522,0.6281781792640686,0.4415227770805359,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7775059938430786,0.3446944952011108,0.3315730690956116,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6113297343254089,0.1634503006935119,0.7615455985069275,284.88787841796875,284.95001220703125,298.10748291015625,292.38726806640625,297.2782897949219,296.9844665527344,284.8905944824219,1.0,0.5457071661949158,0.3712948858737945,0.3712948858737945,1.0,1.0,-2.671192646026612,0.6969735622406006,1.9742190837860107,0.0951601639389991,0.798612654209137,0.798612654209137,0.0,179.72488403320312,166.0,42342.74609375,0.0,1903.480712890625,1.0,280.3592529296875,283.3952331542969,295.384765625,298.1889953613281,293.1499938964844,293.1499938964844,280.6499938964844,41234.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382426500320435,1.0,0.0,0.0,3.330184936523437,3.330207109451294,7.399971195809485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.5009765625,0.0,1241.352783203125,1895.4371337890625,0.0,2825.30078125,0.8393944501876831,1.0,0.0,3.0,1.0,0.0
17865420,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.729669451713562,0.2797174453735351,0.2564729154109955,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8474566340446472,0.4471574425697326,0.4278592467308044,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9521088600158693,0.6251780390739441,0.4391544163227081,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7775866389274597,0.3421169221401214,0.3288925290107727,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.610133707523346,0.1612897366285324,0.7509797811508179,284.9857177734375,284.95001220703125,298.0619201660156,292.36004638671875,297.26629638671875,296.9837951660156,284.9841003417969,1.0,0.5402650237083435,0.3724963366985321,0.3724963366985321,1.0,1.0,-2.64524507522583,0.6911807060241699,1.95406436920166,0.0951415076851844,0.8770546913146973,0.8770546913146973,0.0,176.59512329101562,154.0,41360.97265625,0.0,1850.0147705078125,1.0,280.63970947265625,283.51153564453125,295.3586730957031,298.03131103515625,293.1499938964844,293.1499938964844,280.95001220703125,33899.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184345960617065,1.0,0.0,0.0,3.442867517471313,3.442889213562012,7.909224564173201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.23681640625,0.0,1299.8792724609375,1895.4371337890625,0.0,2641.07275390625,0.857269287109375,1.0,0.0,3.0,1.0,0.0
17865480,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.729669451713562,0.2797174453735351,0.2564729154109955,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8474566340446472,0.4471574425697326,0.4278592467308044,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9521088600158693,0.6251780390739441,0.4391544163227081,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7775866389274597,0.3421169221401214,0.3288925290107727,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.610133707523346,0.1612897366285324,0.7509797811508179,284.9857177734375,284.95001220703125,298.0619201660156,292.36004638671875,297.26629638671875,296.9837951660156,284.9841003417969,1.0,0.5402650237083435,0.3724963366985321,0.3724963366985321,1.0,1.0,-2.64524507522583,0.6911807060241699,1.95406436920166,0.0951415076851844,0.8770546913146973,0.8770546913146973,0.0,176.59512329101562,154.0,41360.97265625,0.0,1850.0147705078125,1.0,280.63970947265625,283.51153564453125,295.3586730957031,298.03131103515625,293.1499938964844,293.1499938964844,280.95001220703125,33899.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184345960617065,1.0,0.0,0.0,3.442867517471313,3.442889213562012,7.909224564173201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.23681640625,0.0,1299.8792724609375,1895.4371337890625,0.0,2641.07275390625,0.857269287109375,1.0,0.0,3.0,1.0,0.0
17865540,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7334500551223755,0.2776938378810882,0.254380851984024,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8521280884742737,0.443889856338501,0.4244998395442962,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.95904278755188,0.6225056648254395,0.4370954632759094,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7822163105010986,0.3398032784461975,0.3264229893684387,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.6125895380973816,0.159354954957962,0.7409141659736633,285.0539855957031,284.95001220703125,298.015869140625,292.33306884765625,297.2558898925781,296.9854431152344,285.0500183105469,1.0,0.532638430595398,0.3736977577209472,0.3736977577209472,1.0,1.0,-2.621157169342041,0.6859606504440308,1.9351965188980105,0.0953104123473167,0.9885757565498352,0.9885757565498352,0.0,169.38888549804688,142.0,40563.32421875,0.0,1781.9613037109375,1.0,280.94061279296875,283.60009765625,295.33599853515625,297.9551696777344,293.1499938964844,293.1499938964844,280.6499938964844,30643.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109796643257141,1.0,0.0,0.0,3.651504039764404,3.651526927947998,8.896861913854082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.4091796875,0.0,1494.7509765625,1895.4371337890625,0.0,2572.218017578125,0.9016795754432678,1.0,0.0,3.0,1.0,0.0
17865600,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7334500551223755,0.2776938378810882,0.254380851984024,296.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8521280884742737,0.443889856338501,0.4244998395442962,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.95904278755188,0.6225056648254395,0.4370954632759094,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7822163105010986,0.3398032784461975,0.3264229893684387,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.6125895380973816,0.159354954957962,0.7409141659736633,285.0539855957031,284.95001220703125,298.015869140625,292.33306884765625,297.2558898925781,296.9854431152344,285.0500183105469,1.0,0.532638430595398,0.3736977577209472,0.3736977577209472,1.0,1.0,-2.621157169342041,0.6859606504440308,1.9351965188980105,0.0953104123473167,0.9885757565498352,0.9885757565498352,0.0,169.38888549804688,142.0,40563.32421875,0.0,1781.9613037109375,1.0,280.94061279296875,283.60009765625,295.33599853515625,297.9551696777344,293.1499938964844,293.1499938964844,280.6499938964844,30643.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109796643257141,1.0,0.0,0.0,3.651504039764404,3.651526927947998,8.896861913854082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.4091796875,0.0,1494.7509765625,1895.4371337890625,0.0,2572.218017578125,0.9016795754432678,1.0,0.0,3.0,1.0,0.0
17865660,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7379878759384155,0.2744938433170318,0.2515589892864227,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8580471277236938,0.4394090473651886,0.4203416407108307,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9669725298881532,0.6177964806556702,0.4340381026268005,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7879997491836548,0.3365034162998199,0.3233169913291931,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6158136129379272,0.1569453626871109,0.7294686436653137,284.8600158691406,284.95001220703125,297.969482421875,292.3064880371094,297.2417297363281,296.9823303222656,284.8623352050781,1.0,0.5234242081642151,0.3750106990337372,0.3750106990337372,1.0,1.0,-2.591621398925781,0.6790919899940491,1.9125292301177976,0.0951709151268005,0.838568925857544,0.838568925857544,0.0,160.87783813476562,130.0,40904.1796875,0.0,1701.4722900390625,1.0,280.6570739746094,283.408935546875,295.3061218261719,298.0255432128906,293.1499938964844,293.1499938964844,280.95001220703125,39744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291276693344116,1.0,0.0,0.0,3.547966241836548,3.547990083694458,8.399477451348503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.73974609375,0.0,1449.8193359375,1895.4371337890625,0.0,2740.32666015625,0.8846769332885742,1.0,0.0,3.0,1.0,0.0
17865720,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7379878759384155,0.2744938433170318,0.2515589892864227,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8580471277236938,0.4394090473651886,0.4203416407108307,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9669725298881532,0.6177964806556702,0.4340381026268005,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7879997491836548,0.3365034162998199,0.3233169913291931,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.6158136129379272,0.1569453626871109,0.7294686436653137,284.8600158691406,284.95001220703125,297.969482421875,292.3064880371094,297.2417297363281,296.9823303222656,284.8623352050781,1.0,0.5234242081642151,0.3750106990337372,0.3750106990337372,1.0,1.0,-2.591621398925781,0.6790919899940491,1.9125292301177976,0.0951709151268005,0.838568925857544,0.838568925857544,0.0,160.87783813476562,130.0,40904.1796875,0.0,1701.4722900390625,1.0,280.6570739746094,283.408935546875,295.3061218261719,298.0255432128906,293.1499938964844,293.1499938964844,280.95001220703125,39744.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291276693344116,1.0,0.0,0.0,3.547966241836548,3.547990083694458,8.399477451348503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.73974609375,0.0,1449.8193359375,1895.4371337890625,0.0,2740.32666015625,0.8846769332885742,1.0,0.0,3.0,1.0,0.0
17865780,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7446320652961731,0.2720872461795807,0.2487911134958267,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8665744066238403,0.4357183575630188,0.4162335693836212,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9771625995635986,0.6143432259559631,0.4310602843761444,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7961107492446899,0.3337460458278656,0.3201451897621155,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6204648613929749,0.1547687798738479,0.7174737453460693,284.9839172363281,284.95001220703125,297.9228210449219,292.2803649902344,297.2293701171875,296.98175048828125,284.9820861816406,1.0,0.5131272673606873,0.3763236105442047,0.3763236105442047,1.0,1.0,-2.5615508556365967,0.671998143196106,1.8895527124404907,0.0947226583957672,0.9256001710891724,0.9256001710891724,0.0,150.925048828125,118.0,39741.89453125,0.0,1615.5992431640625,1.0,280.9414978027344,283.5525817871094,295.27862548828125,297.8529357910156,293.1499938964844,293.1499938964844,280.6499938964844,33787.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062260150909424,1.0,0.0,0.0,3.639111280441284,3.6391348838806152,8.836574920678686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.880859375,0.0,1504.5863037109375,1895.4371337890625,0.0,2528.483154296875,0.9011555314064026,1.0,0.0,3.0,1.0,0.0
17865840,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7446320652961731,0.2720872461795807,0.2487911134958267,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8665744066238403,0.4357183575630188,0.4162335693836212,296.90106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9771625995635986,0.6143432259559631,0.4310602843761444,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7961107492446899,0.3337460458278656,0.3201451897621155,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6204648613929749,0.1547687798738479,0.7174737453460693,284.9839172363281,284.95001220703125,297.9228210449219,292.2803649902344,297.2293701171875,296.98175048828125,284.9820861816406,1.0,0.5131272673606873,0.3763236105442047,0.3763236105442047,1.0,1.0,-2.5615508556365967,0.671998143196106,1.8895527124404907,0.0947226583957672,0.9256001710891724,0.9256001710891724,0.0,150.925048828125,118.0,39741.89453125,0.0,1615.5992431640625,1.0,280.9414978027344,283.5525817871094,295.27862548828125,297.8529357910156,293.1499938964844,293.1499938964844,280.6499938964844,33787.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062260150909424,1.0,0.0,0.0,3.639111280441284,3.6391348838806152,8.836574920678686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.880859375,0.0,1504.5863037109375,1895.4371337890625,0.0,2528.483154296875,0.9011555314064026,1.0,0.0,3.0,1.0,0.0
17865900,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.748862087726593,0.2706741988658905,0.2475202679634094,296.8526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.8719024658203125,0.4336397647857666,0.4142884314060211,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.9829155206680298,0.6121833324432373,0.4296728074550628,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8011188507080078,0.3321953415870666,0.3186486363410949,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.6234257817268372,0.1536265015602111,0.7117760181427002,284.8429870605469,284.95001220703125,297.8994140625,292.2675170898437,297.2228698730469,296.9810791015625,284.8357849121094,1.0,0.5077801942825317,0.3769800961017608,0.3769800961017608,1.0,1.0,-2.5473790168762207,0.6687158346176147,1.878663182258606,0.0946523025631904,0.8217833638191223,0.8217833638191223,0.0,145.59898376464844,118.0,40286.1328125,0.0,1572.9971923828125,1.0,280.6980895996094,283.3981628417969,295.2804870605469,298.0152282714844,293.1499938964844,293.1499938964844,280.6499938964844,39170.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314815163612366,1.0,0.0,0.0,3.5770108699798584,3.577034711837769,8.5375603475768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.78271484375,0.0,1476.71875,1895.4371337890625,0.0,2762.241455078125,0.8882843852043152,1.0,0.0,3.0,1.0,0.0
17865960,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.752878725528717,0.2691074907779693,0.245961993932724,296.8489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8770675659179688,0.4313893020153045,0.4120162427425384,296.8868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9881193041801452,0.6097601652145386,0.4278850555419922,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.80591881275177,0.3305006623268127,0.3168949484825134,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.626194953918457,0.1523942202329635,0.7054885029792786,284.8648376464844,284.95001220703125,297.8759765625,292.2547912597656,297.2156066894531,296.9794006347656,284.8691711425781,1.0,0.5022107362747192,0.377715915441513,0.377715915441513,1.0,1.0,-2.5309691429138184,0.6648294925689697,1.8661397695541384,0.0944562330842018,0.8013430237770081,0.8013430237770081,0.0,140.41664123535156,106.0,39638.33984375,0.0,1528.459228515625,1.0,280.658203125,283.4403381347656,295.251708984375,297.8922119140625,293.1499938964844,293.1499938964844,280.95001220703125,42361.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194591403007507,1.0,0.0,0.0,3.3986592292785645,3.398682117462158,7.707411668889108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.15576171875,0.0,1315.4287109375,1895.4371337890625,0.0,2650.55908203125,0.8550365567207336,1.0,0.0,3.0,1.0,0.0
17866020,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7637579441070557,0.2669503390789032,0.2434277385473251,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8905242681503296,0.427900493144989,0.408095508813858,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6065202355384827,0.4242307543754577,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8176975250244141,0.3278914391994476,0.3138478100299835,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6335998773574829,0.1503406912088394,0.6938602924346924,284.9839782714844,284.95001220703125,297.8290100097656,292.2298583984375,297.2043762207031,296.9803771972656,284.9822692871094,1.0,0.4908144176006317,0.3791875839233398,0.3791875839233398,1.0,1.0,-2.5011990070343018,0.6580694913864136,1.8431293964385984,0.0943628177046775,0.8873354196548462,0.8873354196548462,0.0,129.31137084960938,94.0,38574.97265625,0.0,1441.73486328125,1.0,280.94024658203125,283.57550048828125,295.22784423828125,297.7298889160156,293.1499938964844,293.1499938964844,281.25,34113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965161204338074,1.0,0.0,0.0,3.49936842918396,3.4993908405303955,8.170952128239151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.759765625,0.0,1358.4228515625,1895.4371337890625,0.0,2439.616455078125,0.8701110482215881,1.0,0.0,3.0,1.0,0.0
17866080,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7637579441070557,0.2669503390789032,0.2434277385473251,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8905242681503296,0.427900493144989,0.408095508813858,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9990000128746032,0.6065202355384827,0.4242307543754577,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8176975250244141,0.3278914391994476,0.3138478100299835,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6335998773574829,0.1503406912088394,0.6938602924346924,284.9839782714844,284.95001220703125,297.8290100097656,292.2298583984375,297.2043762207031,296.9803771972656,284.9822692871094,1.0,0.4908144176006317,0.3791875839233398,0.3791875839233398,1.0,1.0,-2.5011990070343018,0.6580694913864136,1.8431293964385984,0.0943628177046775,0.8873354196548462,0.8873354196548462,0.0,129.31137084960938,94.0,38574.97265625,0.0,1441.73486328125,1.0,280.94024658203125,283.57550048828125,295.22784423828125,297.7298889160156,293.1499938964844,293.1499938964844,281.25,34113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965161204338074,1.0,0.0,0.0,3.49936842918396,3.4993908405303955,8.170952128239151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.759765625,0.0,1358.4228515625,1895.4371337890625,0.0,2439.616455078125,0.8701110482215881,1.0,0.0,3.0,1.0,0.0
17866140,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7740842700004578,0.2650075554847717,0.2413637042045593,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9029166102409364,0.424660176038742,0.4047059416770935,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.6061382293701172,0.404821515083313,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8280293941497803,0.3254808485507965,0.311238020658493,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6404710412025452,0.1484852284193039,0.683835506439209,285.055908203125,284.95001220703125,297.7820129394531,292.2056579589844,297.19403076171875,296.9832458496094,285.050537109375,1.0,0.478275865316391,0.3806592524051666,0.3806592524051666,1.0,1.0,-2.456148862838745,0.6459897756576538,1.8101590871810915,0.0924197137355804,1.0,1.0,0.0,119.6619110107422,82.0,37478.4765625,0.0,1344.06005859375,1.0,281.2420654296875,283.6701965332031,295.2076416015625,297.6428527832031,293.1499938964844,293.1499938964844,280.95001220703125,30851.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861304879188538,1.0,0.0,0.0,3.697280883789064,3.6973044872283936,9.121330890593526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.5107421875,0.0,1547.38720703125,1895.4371337890625,0.0,2345.35302734375,0.9120395183563232,1.0,0.0,3.0,1.0,0.0
17866200,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.7740842700004578,0.2650075554847717,0.2413637042045593,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9029166102409364,0.424660176038742,0.4047059416770935,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.9990000128746032,0.6061382293701172,0.404821515083313,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.8280293941497803,0.3254808485507965,0.311238020658493,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6404710412025452,0.1484852284193039,0.683835506439209,285.055908203125,284.95001220703125,297.7820129394531,292.2056579589844,297.19403076171875,296.9832458496094,285.050537109375,1.0,0.478275865316391,0.3806592524051666,0.3806592524051666,1.0,1.0,-2.456148862838745,0.6459897756576538,1.8101590871810915,0.0924197137355804,1.0,1.0,0.0,119.6619110107422,82.0,37478.4765625,0.0,1344.06005859375,1.0,281.2420654296875,283.6701965332031,295.2076416015625,297.6428527832031,293.1499938964844,293.1499938964844,280.95001220703125,30851.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861304879188538,1.0,0.0,0.0,3.697280883789064,3.6973044872283936,9.121330890593526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.5107421875,0.0,1547.38720703125,1895.4371337890625,0.0,2345.35302734375,0.9120395183563232,1.0,0.0,3.0,1.0,0.0
17866260,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.7843359708786011,0.2621061205863952,0.2388305515050888,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.916144073009491,0.4204960465431213,0.4008824825286865,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9990000128746032,0.6072873473167419,0.3853867948055267,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8383384346961975,0.3223348259925842,0.3082902431488037,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.6476690769195557,0.1464092433452606,0.6738134622573853,284.83935546875,284.95001220703125,297.7388610839844,292.1841125488281,297.1816711425781,296.9820556640625,284.8406677246094,1.0,0.4658180475234985,0.382220447063446,0.382220447063446,1.0,1.0,-2.40959095954895,0.633486270904541,1.7761045694351196,0.0903272852301597,0.8351466655731201,0.8351466655731201,0.0,110.65836334228516,82.0,37616.7109375,0.0,1250.451416015625,1.0,280.9602355957031,283.4637756347656,295.18426513671875,297.7148132324219,293.1499938964844,293.1499938964844,280.95001220703125,40362.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051192760467529,1.0,0.0,0.0,3.5866544246673584,3.586678504943848,8.583656949667784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.513671875,0.0,1495.90234375,1895.4371337890625,0.0,2518.321044921875,0.893213152885437,1.0,0.0,3.0,1.0,0.0
17866320,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7852133512496948,0.2618378400802612,0.2385582625865936,296.8490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.917349934577942,0.4201171696186065,0.4004926085472107,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9990000128746032,0.6074637770652771,0.3836919069290161,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8392404913902283,0.3220435976982116,0.3079864978790283,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.6482982635498047,0.1462170928716659,0.6728314757347107,284.8426818847656,284.95001220703125,297.7351379394531,292.1822814941406,297.1805114746094,296.9818115234375,284.844482421875,1.0,0.4646888673305511,0.382356196641922,0.382356196641922,1.0,1.0,-2.405214548110962,0.6322834491729736,1.7729312181472778,0.0900967866182327,0.8313984274864197,0.8313984274864197,0.0,109.88202667236328,70.0,37517.84375,0.0,1242.1063232421875,1.0,280.9579162597656,283.4694519042969,295.1803283691406,297.69677734375,293.1499938964844,293.1499938964844,281.25,40702.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028813600540161,1.0,0.0,0.0,3.565222978591919,3.565247058868408,8.48138370201923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.7509765625,0.0,1475.2447509765625,1895.4371337890625,0.0,2497.798095703125,0.8892164826393127,1.0,0.0,3.0,1.0,0.0
17866380,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7991303205490112,0.2594111561775207,0.2357968091964721,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9362082481384276,0.4163800179958343,0.3963367640972137,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.6124926209449768,0.3603162765502929,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8533262610435486,0.3191432356834411,0.3046957552433014,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.658352792263031,0.1441544443368911,0.6615093946456909,284.966552734375,284.95001220703125,297.6883850097656,292.1597900390625,297.172119140625,296.9872436523437,284.9639587402344,1.0,0.4501715004444122,0.384053111076355,0.384053111076355,1.0,1.0,-2.351267099380493,0.617451548576355,1.7338155508041382,0.08717892318964,0.9071089029312134,0.9071089029312134,0.0,99.68389129638672,73.0,35990.15234375,0.0,1138.9638671875,1.0,281.2414855957031,283.6180725097656,295.156005859375,297.508056640625,293.1499938964844,293.1499938964844,280.95001220703125,34650.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742288708686829,1.0,0.0,0.0,3.621147394180298,3.62117075920105,8.749549351705355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.72998046875,0.0,1491.2852783203125,1895.4371337890625,0.0,2238.482666015625,0.8976706862449646,1.0,0.0,3.0,1.0,0.0
17866440,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7991303205490112,0.2594111561775207,0.2357968091964721,296.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9362082481384276,0.4163800179958343,0.3963367640972137,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.9990000128746032,0.6124926209449768,0.3603162765502929,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8533262610435486,0.3191432356834411,0.3046957552433014,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.658352792263031,0.1441544443368911,0.6615093946456909,284.966552734375,284.95001220703125,297.6883850097656,292.1597900390625,297.172119140625,296.9872436523437,284.9639587402344,1.0,0.4501715004444122,0.384053111076355,0.384053111076355,1.0,1.0,-2.351267099380493,0.617451548576355,1.7338155508041382,0.08717892318964,0.9071089029312134,0.9071089029312134,0.0,99.68389129638672,73.0,35990.15234375,0.0,1138.9638671875,1.0,281.2414855957031,283.6180725097656,295.156005859375,297.508056640625,293.1499938964844,293.1499938964844,280.95001220703125,34650.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742288708686829,1.0,0.0,0.0,3.621147394180298,3.62117075920105,8.749549351705355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.72998046875,0.0,1491.2852783203125,1895.4371337890625,0.0,2238.482666015625,0.8976706862449646,1.0,0.0,3.0,1.0,0.0
17866500,296.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.8043780326843262,0.2580088078975677,0.2345947474241256,296.8485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.9432315230369568,0.4143489897251129,0.3944829106330871,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.9990000128746032,0.6154338121414185,0.3516949713230133,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.8587390184402466,0.3175537884235382,0.3032193481922149,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.662065863609314,0.1430663913488388,0.6563635468482971,284.82501220703125,284.95001220703125,297.66510009765625,292.14892578125,297.1727905273437,296.9964904785156,284.8169860839844,1.0,0.4448635876178741,0.3849015831947326,0.3849015831947326,1.0,1.0,-2.3292739391326904,0.6117219924926758,1.7175519466400146,0.0861768051981926,0.7970744371414185,0.7970744371414185,0.0,95.99996185302734,73.0,36298.1640625,0.0,1100.014892578125,1.0,280.9988708496094,283.4670715332031,295.1612243652344,297.6580810546875,293.1499938964844,293.1499938964844,280.95001220703125,40899.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997808456420898,1.0,0.0,0.0,3.524611711502075,3.5246353149414062,8.289262041216716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.18017578125,0.0,1433.4937744140625,1895.4371337890625,0.0,2469.421630859375,0.8775336146354675,1.0,0.0,3.0,1.0,0.0
17866560,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8072930574417114,0.2564795613288879,0.2331560403108596,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.947296380996704,0.4121883511543274,0.3923793733119964,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.6177648305892944,0.345840722322464,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.861930787563324,0.3158481419086456,0.3015464246273041,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.6639832258224487,0.1419100314378738,0.6508651375770569,284.8564758300781,284.95001220703125,297.6418762207031,292.1383056640625,297.1734313964844,297.00537109375,284.8625793457031,1.0,0.4404089748859405,0.3859797418117523,0.3859797418117523,1.0,1.0,-2.30936861038208,0.6071462035179138,1.7022223472595217,0.0859380587935447,0.7781874537467957,0.7781874537467957,0.0,93.39569854736328,76.0,35554.2890625,0.0,1068.2022705078125,1.0,280.9587097167969,283.52593994140625,295.13287353515625,297.5258178710937,293.1499938964844,293.1499938964844,281.25,44109.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845122814178467,1.0,0.0,0.0,3.3013081550598145,3.30133056640625,7.272194011420652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5936.189453125,0.0,1233.61376953125,1895.4371337890625,0.0,2330.74658203125,0.8357579112052917,1.0,0.0,3.0,1.0,0.0
17866620,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8109881281852722,0.254354864358902,0.2309469729661941,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9523515701293944,0.40886390209198,0.3889147043228149,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6221035122871399,0.3378758132457733,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8659614324569702,0.3132080435752868,0.2987697422504425,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6659244298934937,0.1399839967489242,0.6412478685379028,284.9834899902344,284.95001220703125,297.5957336425781,292.117919921875,297.1802673339844,297.03045654296875,284.9818725585937,1.0,0.433754414319992,0.388136088848114,0.388136088848114,1.0,1.0,-2.278088331222534,0.6009304523468018,1.6771577596664429,0.0864520445466041,0.8664922714233398,0.8664922714233398,0.0,89.78807067871094,94.0,34554.2265625,0.0,1021.081787109375,1.0,281.23931884765625,283.66339111328125,295.11505126953125,297.37030029296875,293.1499938964844,293.1499938964844,281.54998779296875,34206.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582386136054993,1.0,0.0,0.0,3.406965732574463,3.406986951828003,7.745131824776763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.90234375,0.0,1266.6903076171875,1895.4371337890625,0.0,2097.14111328125,0.8495752215385437,1.0,0.0,3.0,1.0,0.0
