time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866680,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8109881281852722,0.254354864358902,0.2309469729661941,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9523515701293944,0.40886390209198,0.3889147043228149,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9990000128746032,0.6221035122871399,0.3378758132457733,296.9267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8659614324569702,0.3132080435752868,0.2987697422504425,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.6659244298934937,0.1399839967489242,0.6412478685379028,284.9834899902344,284.95001220703125,297.5957336425781,292.117919921875,297.1802673339844,297.03045654296875,284.9818725585937,1.0,0.433754414319992,0.388136088848114,0.388136088848114,1.0,1.0,-2.278088331222534,0.6009304523468018,1.6771577596664429,0.0864520445466041,0.8664922714233398,0.8664922714233398,0.0,89.78807067871094,94.0,34554.2265625,0.0,1021.081787109375,1.0,281.23931884765625,283.66339111328125,295.11505126953125,297.37030029296875,293.1499938964844,293.1499938964844,281.54998779296875,34206.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582386136054993,1.0,0.0,0.0,3.406965732574463,3.406986951828003,7.745131824776763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.90234375,0.0,1266.6903076171875,1895.4371337890625,0.0,2097.14111328125,0.8495752215385437,1.0,0.0,3.0,1.0,0.0
17866740,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.8033189177513123,0.0,0.2293048501014709,296.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.9423363208770752,0.0,0.3861075341701507,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.9990000128746032,0.0,0.3450908362865448,296.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.8578356504440308,0.0,0.2965730428695678,296.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.6584278345108032,0.0,0.6337689757347107,285.0858764648437,294.1499938964844,297.54998779296875,292.09869384765625,297.17938232421875,297.0447082519531,285.0821533203125,0.0,0.0,0.3902924358844757,0.3902924358844757,1.0,1.0,-2.269765615463257,0.6026153564453125,1.667150378227234,0.0896182060241699,0.0,0.0,0.0,91.94345092773438,60.0,33959.2890625,0.0,1020.7815551757812,0.0,281.5412902832031,283.77685546875,295.1023254394531,297.3114929199219,293.1499938964844,293.1499938964844,278.1499938964844,29883.51171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.636817455291748,3.636840343475342,8.825438726489665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1472.952392578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.8033189177513123,0.0,0.2293048501014709,296.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.9423363208770752,0.0,0.3861075341701507,297.1641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.9990000128746032,0.0,0.3450908362865448,296.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.8578356504440308,0.0,0.2965730428695678,296.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.6584278345108032,0.0,0.6337689757347107,285.0858764648437,294.1499938964844,297.54998779296875,292.09869384765625,297.17938232421875,297.0447082519531,285.0821533203125,0.0,0.0,0.3902924358844757,0.3902924358844757,1.0,1.0,-2.269765615463257,0.6026153564453125,1.667150378227234,0.0896182060241699,0.0,0.0,0.0,91.94345092773438,60.0,33959.2890625,0.0,1020.7815551757812,0.0,281.5412902832031,283.77685546875,295.1023254394531,297.3114929199219,293.1499938964844,293.1499938964844,278.1499938964844,29883.51171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.636817455291748,3.636840343475342,8.825438726489665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1472.952392578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0014589154161512,0.0,0.0011316216550767,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537414550781,0.3763996064662933,0.0,0.0011916563380509,297.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.3763996064662933,0.0,0.0008801541989669,297.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481262207031,0.3763996064662933,0.0,0.0011916544754058,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0279846191406,0.0,0.0,0.0056526474654674,286.22509765625,294.1499938964844,297.5247802734375,292.0902404785156,296.6534118652344,297.0530700683594,284.13720703125,0.0,0.0,0.3051835894584656,0.3051835894584656,1.0,1.0,-0.0119880316779017,0.0033630758989602,0.0086249550804495,-0.0240557938814163,0.0,0.0,0.0,-0.066476322710514,60.0,1817.176513671875,0.0,-9.91499109659344e-06,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,6.193295121192932e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.14296578984758e-14,9.144093360106965e-14,3.0373919581521737e-19,4.566416255541439e-12,4.566408015604928e-12,8.351448729268107e-18,0.0,0.0,-0.0,0.0,0.0,1.2339058568018557e-23,5.067149701063944e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,0.0008892354671843,297.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343933105469,0.0,0.0,0.0014455090276896,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590209960937,0.0,0.0,0.001600264920853,297.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302734375,0.0,0.0,0.0011301541235297,297.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.011474609375,0.0,0.0,0.0026449880097061,286.183349609375,294.1499938964844,297.5031433105469,292.0857849121094,296.72283935546875,297.10614013671875,283.7016906738281,0.0,0.0,0.2341754585504531,0.2341754585504531,1.0,1.0,-0.0102428700774908,0.0019073645817115,0.0083355056121945,-0.0261459723114967,0.0,0.0,0.0,-0.0578613691031932,60.0,859.9279174804688,0.0,-5.838096967636375e-06,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5256525728963266e-23,2.9766962594587423e-23,3.685062029638893e-26,4.2490526851659615e-18,4.245780772253007e-18,3.2718999882564306e-21,0.0,0.0,-0.0,0.0,0.0,1.57003581890649e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,9.727168071549386e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,0.0001022651194944,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,7.535815529990941e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.000102368350781,297.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,0.000486478296807,286.2004089355469,294.1499938964844,297.45367431640625,292.083740234375,296.5025939941406,297.08026123046875,283.45562744140625,0.0,0.0,0.0780584886670112,0.0780584886670112,1.0,1.0,-0.0011519457912072,3.242567618144676e-05,0.0011195201659575,-0.0266144257038831,0.0,0.0,0.0,-0.0106063690036535,60.0,178.88731384277344,0.0,-7.326749340563765e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6046485075466372e-37,-1.9384246855951825e-37,-1.0589697693849274e-37,7.872691479973441e-21,3.8908459595349015e-21,3.981845924335322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.050048828125,0.0,0.0,9.727168071549386e-05,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,0.0001022651194944,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,7.535815529990941e-05,297.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0455322265625,0.0,0.0,0.000102368350781,297.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0295104980469,0.0,0.0,0.000486478296807,286.2004089355469,294.1499938964844,297.45367431640625,292.083740234375,296.5025939941406,297.08026123046875,283.45562744140625,0.0,0.0,0.0780584886670112,0.0780584886670112,1.0,1.0,-0.0011519457912072,3.242567618144676e-05,0.0011195201659575,-0.0266144257038831,0.0,0.0,0.0,-0.0106063690036535,60.0,178.88731384277344,0.0,-7.326749340563765e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6046485075466372e-37,-1.9384246855951825e-37,-1.0589697693849274e-37,7.872691479973441e-21,3.8908459595349015e-21,3.981845924335322e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.047607421875,0.0,0.0,9.773952479008584e-05,298.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0458679199219,0.0,0.0,0.0001029209015541,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668334960937,0.0,0.0,7.601315883221105e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0430908203125,0.0,0.0,0.0001029230916174,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,0.0004882395442109,286.19549560546875,294.1499938964844,297.42803955078125,292.0865173339844,296.5087585449219,297.1216735839844,283.45025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041566953063,1.9968648956592012e-08,0.0010415470460429,-0.0271576438099145,0.0,0.0,0.0,-0.0101318527013063,60.0,86.0240249633789,0.0,-7.396366896728068e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0446744715693415e-43,6.1236742890994506e-43,3.307064375806569e-43,7.809202944579295e-21,3.903543262716948e-21,3.905660085759131e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,9.795353980734944e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433044433594,0.0,0.0,0.0001031500796671,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06414794921875,0.0,0.0,7.61864212108776e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,0.00010314991232,297.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0004892951110377,286.19049072265625,294.1499938964844,297.40185546875,292.0917358398437,296.51715087890625,297.1827087402344,283.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438250610604,1.0989571030961542e-08,0.0010438140016049,-0.0278360247611999,0.0,0.0,0.0,-0.010260553099215,60.0,48.19919204711914,0.0,-7.428755566252222e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807737607048855e-21,3.903836087884966e-21,3.9039015191638886e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,9.842220606515184e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0001036437315633,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,7.655116496607661e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,0.0001036434841807,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0004916358157061,286.1800842285156,294.1499938964844,297.347900390625,292.1089172363281,296.53302001953125,297.25604248046875,283.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572621083644208e-08,0.0010488055413588,-0.0293633323162794,0.0,0.0,0.0,-0.0105498498305678,60.0,25.730043411254883,0.0,-7.499984633341229e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807688331641271e-21,3.903845377510986e-21,3.903842954130285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396423339844,0.0,0.0,9.842220606515184e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379333496094,0.0,0.0,0.0001036437315633,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584716796875,0.0,0.0,7.655116496607661e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,0.0001036434841807,297.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,0.0004916358157061,286.1800842285156,294.1499938964844,297.347900390625,292.1089172363281,296.53302001953125,297.25604248046875,283.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572621083644208e-08,0.0010488055413588,-0.0293633323162794,0.0,0.0,0.0,-0.0105498498305678,60.0,25.730043411254883,0.0,-7.499984633341229e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807688331641271e-21,3.903845377510986e-21,3.903842954130285e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,9.896144911181182e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0001042115763993,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,7.697055843891576e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0001042113290168,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0004943294916301,286.1692199707031,294.1499938964844,297.29205322265625,292.1344299316406,296.5476379394531,297.2801208496094,283.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.88191795349121,0.0,-7.58236566866799e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.9038449736142016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338439941406,0.0,0.0,9.896144911181182e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0001042115763993,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,7.697055843891576e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0001042113290168,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,0.0004943294916301,286.1692199707031,294.1499938964844,297.29205322265625,292.1344299316406,296.5476379394531,297.2801208496094,283.5986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,21.88191795349121,0.0,-7.58236566866799e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.9038449736142016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,9.957129805115984e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.0001048537669703,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,7.744488539174199e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001048535268637,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0004973757895641,286.15789794921875,294.1499938964844,297.2345275878906,292.16748046875,296.5609741210937,297.2707214355469,283.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.937219619750977,0.0,-7.676079150087389e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.9038449736142016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0276794433594,0.0,0.0,9.957129805115984e-05,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,0.0001048537669703,298.927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,7.744488539174199e-05,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001048535268637,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081787109375,0.0,0.0,0.0004973757895641,286.15789794921875,294.1499938964844,297.2345275878906,292.16748046875,296.5609741210937,297.2707214355469,283.6630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090576946735,0.0,0.0,0.0,-0.011259488761425,60.0,20.937219619750977,0.0,-7.676079150087389e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.9038449736142016e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.0001002500357571,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001055685133906,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,7.797278522048146e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.000105568273284,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0005007662693969,286.14617919921875,294.1499938964844,297.175537109375,292.2071838378906,296.5730895996094,297.2403259277344,283.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849674296295689e-08,0.0010682748397812,-0.0353210382163524,0.0,0.0,0.0,-0.0116786751896142,60.0,20.493247985839844,0.0,-7.781058286582265e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.02117919921875,0.0,0.0,0.0001002500357571,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01953125,0.0,0.0,0.0001055685133906,298.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392761230469,0.0,0.0,7.797278522048146e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01690673828125,0.0,0.0,0.000105568273284,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0019226074219,0.0,0.0,0.0005007662693969,286.14617919921875,294.1499938964844,297.175537109375,292.2071838378906,296.5730895996094,297.2403259277344,283.72479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682886932045,1.3849674296295689e-08,0.0010682748397812,-0.0353210382163524,0.0,0.0,0.0,-0.0116786751896142,60.0,20.493247985839844,0.0,-7.781058286582265e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01776123046875,0.0,0.0,0.0001006158199743,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0161437988281,0.0,0.0,0.0001059537025867,299.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,7.825728971511126e-05,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135498046875,0.0,0.0,0.0001059534624801,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986572265625,0.0,0.0,0.0005025934660807,286.14013671875,294.1499938964844,297.1455993652344,292.2292785644531,296.57861328125,297.21807861328125,283.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721856961026,1.4305387985302788e-08,0.001072171377018,-0.0365129485726356,0.0,0.0,0.0,-0.0119045916944742,60.0,20.336605072021484,0.0,-7.83793083769524e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142822265625,0.0,0.0,0.0001009950283332,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,0.0001063530216924,299.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,7.855222065700218e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,0.0001063527815858,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0005044876597821,286.1340026855469,294.1499938964844,297.1153564453125,292.2527160644531,296.5837707519531,297.1931457519531,283.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762248421087,1.477781808034706e-08,0.0010762100573629,-0.0377484187483787,0.0,0.0,0.0,-0.0121387904509902,60.0,20.19205474853516,0.0,-7.897107678900286e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001017973627313,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.0001071979204425,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,7.917625771369785e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001071976803359,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0005084955482743,286.1214599609375,294.1499938964844,297.05419921875,292.3033142089844,296.5932312011719,297.13751220703125,283.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,19.93070411682129,0.0,-8.023052089356497e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001017973627313,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054931640625,0.0,0.0,0.0001071979204425,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02471923828125,0.0,0.0,7.917625771369785e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029296875,0.0,0.0,0.0001071976803359,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0005084955482743,286.1214599609375,294.1499938964844,297.05419921875,292.3033142089844,296.5932312011719,297.13751220703125,283.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777429140939603e-08,0.0010847576195374,-0.0403619669377803,0.0,0.0,0.0,-0.0126343397423625,60.0,19.93070411682129,0.0,-8.023052089356497e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001026484533213,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001080941510736,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,7.983821706147864e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0001080939182429,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0005127469194121,286.1086120605469,294.1499938964844,296.9922790527344,292.358154296875,296.6015014648437,297.07635498046875,283.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,19.705228805541992,0.0,-8.157740438718974e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001026484533213,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,0.0001080941510736,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169677734375,0.0,0.0,7.983821706147864e-05,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,0.0001080939182429,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0005127469194121,286.1086120605469,294.1499938964844,296.9922790527344,292.358154296875,296.6015014648437,297.07635498046875,283.8925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,19.705228805541992,0.0,-8.157740438718974e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001035315654007,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,0.0001090241130441,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,8.052508201217279e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.0001090238802134,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0005171583034098,286.0953674316406,294.1499938964844,296.9298095703125,292.4164733886719,296.60845947265625,297.0117492675781,283.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809367711674e-08,0.0011032314505428,-0.0460083223879337,0.0,0.0,0.0,-0.0137054650112986,60.0,19.515674591064453,0.0,-8.298682274698876e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9917907714844,0.0,0.0,0.0001035315654007,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990234375,0.0,0.0,0.0001090241130441,299.1541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0089416503906,0.0,0.0,8.052508201217279e-05,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877624511719,0.0,0.0,0.0001090238802134,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,0.0005171583034098,286.0953674316406,294.1499938964844,296.9298095703125,292.4164733886719,296.60845947265625,297.0117492675781,283.94342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809367711674e-08,0.0011032314505428,-0.0460083223879337,0.0,0.0,0.0,-0.0137054650112986,60.0,19.515674591064453,0.0,-8.298682274698876e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001044258897309,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,0.0001099658766179,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,8.122065628413111e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0001099656437872,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0005216256249696,286.08184814453125,294.1499938964844,296.8670959472656,292.4775390625,296.6141052246094,296.9453430175781,283.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127775069326,1.9052356137194693e-08,0.0011127584148198,-0.0489185191690921,0.0,0.0,0.0,-0.0142578482627868,60.0,19.358657836914062,0.0,-8.442643206763024e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98370361328125,0.0,0.0,0.0001044258897309,298.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.982177734375,0.0,0.0,0.0001099658766179,299.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,8.122065628413111e-05,298.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0001099656437872,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,0.0005216256249696,286.08184814453125,294.1499938964844,296.8670959472656,292.4775390625,296.6141052246094,296.9453430175781,283.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127775069326,1.9052356137194693e-08,0.0011127584148198,-0.0489185191690921,0.0,0.0,0.0,-0.0142578482627868,60.0,19.358657836914062,0.0,-8.442643206763024e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97955322265625,0.0,0.0,0.0001048693957272,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97802734375,0.0,0.0,0.0001104329057852,299.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,8.156560943461955e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756164550781,0.0,0.0,0.0001104326729546,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617004394531,0.0,0.0,0.0005238410085439,286.074951171875,294.1499938964844,296.8356628417969,292.5088806152344,296.616455078125,296.9118347167969,284.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175026884302,1.9604939893724804e-08,0.0011174830142408,-0.0503612868487834,0.0,0.0,0.0,-0.0145317846909165,60.0,19.29129219055176,0.0,-8.51449399874582e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0001053055384545,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,0.0001108921860577,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,8.1904829130508e-05,298.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.971435546875,0.0,0.0,0.0001108919532271,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9576110839844,0.0,0.0,0.0005260196630842,286.0679626464844,294.1499938964844,296.8042907714844,292.5406188964844,296.61846923828125,296.8783264160156,284.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221494060009,2.0148350543536253e-08,0.0011221292661502,-0.0517798066139221,0.0,0.0,0.0,-0.0148011744022369,60.0,19.23029136657715,0.0,-8.585448796338825e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001061402217601,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,0.0001117711435654,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,8.255402644863352e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0001117709180107,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.0005301890778355,286.0538330078125,294.1499938964844,296.7416381835937,292.60504150390625,296.6214904785156,296.8114624023437,284.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831687880629e-08,0.0011310209520161,-0.054493673145771,0.0,0.0,0.0,-0.0153167266398668,60.0,19.12460327148437,0.0,-8.722060584887006e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667358398437,0.0,0.0,0.0001061402217601,298.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,0.0001117711435654,299.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.983154296875,0.0,0.0,8.255402644863352e-05,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628601074219,0.0,0.0,0.0001117709180107,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,0.0005301890778355,286.0538330078125,294.1499938964844,296.7416381835937,292.60504150390625,296.6214904785156,296.8114624023437,284.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310421396046,2.118831687880629e-08,0.0011310209520161,-0.054493673145771,0.0,0.0,0.0,-0.0153167266398668,60.0,19.12460327148437,0.0,-8.722060584887006e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0001068974816007,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0001125685812439,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,8.314300066558644e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0001125683484133,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0005339718190953,286.0394592285156,294.1499938964844,296.6794128417969,292.6700744628906,296.623291015625,296.74530029296875,284.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.2131811050485346e-08,0.0011390878353267,-0.0569547638297081,0.0,0.0,0.0,-0.0157844517379999,60.0,19.03580474853516,0.0,-8.846929944184012e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0001068974816007,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9563903808594,0.0,0.0,0.0001125685812439,299.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,8.314300066558644e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,0.0001125683484133,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94061279296875,0.0,0.0,0.0005339718190953,286.0394592285156,294.1499938964844,296.6794128417969,292.6700744628906,296.623291015625,296.74530029296875,284.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391099542379,2.2131811050485346e-08,0.0011390878353267,-0.0569547638297081,0.0,0.0,0.0,-0.0157844517379999,60.0,19.03580474853516,0.0,-8.846929944184012e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001075774125638,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.000113284571853,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,8.367183181690052e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001132843390223,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0005373682361096,286.0248718261719,294.1499938964844,296.6177978515625,292.735107421875,296.6237487792969,296.6801452636719,284.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463535483926,2.2978928981842728e-08,0.0011463304981589,-0.0591636002063751,0.0,0.0,0.0,-0.0162043999880552,60.0,18.959606170654297,0.0,-8.95980036830224e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9487609863281,0.0,0.0,0.0001075774125638,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9472961425781,0.0,0.0,0.000113284571853,299.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,8.367183181690052e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001132843390223,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,0.0005373682361096,286.0248718261719,294.1499938964844,296.6177978515625,292.735107421875,296.6237487792969,296.6801452636719,284.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463535483926,2.2978928981842728e-08,0.0011463304981589,-0.0591636002063751,0.0,0.0,0.0,-0.0162043999880552,60.0,18.959606170654297,0.0,-8.95980036830224e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.000108156906208,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001138948064181,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,8.412254828726873e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001138945808634,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0005402629612945,286.01007080078125,294.1499938964844,296.5570373535156,292.79949951171875,296.6228942871094,296.6162414550781,284.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525274021551,2.3700900797507533e-08,0.0011525037698447,-0.0610454492270946,0.0,0.0,0.0,-0.0165623109787702,60.0,18.894500732421875,0.0,-9.056559235887109e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.939453125,0.0,0.0,0.000108156906208,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9380187988281,0.0,0.0,0.0001138948064181,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,8.412254828726873e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9357604980469,0.0,0.0,0.0001138945808634,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9226989746094,0.0,0.0,0.0005402629612945,286.01007080078125,294.1499938964844,296.5570373535156,292.79949951171875,296.6228942871094,296.6162414550781,284.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525274021551,2.3700900797507533e-08,0.0011525037698447,-0.0610454492270946,0.0,0.0,0.0,-0.0165623109787702,60.0,18.894500732421875,0.0,-9.056559235887109e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001083182505681,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,0.0001140647073043,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,8.424802945228294e-05,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,0.0001140644817496,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180908203125,0.0,0.0,0.0005410689045675,286.00262451171875,294.1499938964844,296.5270690917969,292.8312683105469,296.6219482421875,296.5849609375,284.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542467400431,2.3901860046748883e-08,0.0011542227584868,-0.0615691468119621,0.0,0.0,0.0,-0.0166619382798671,60.0,18.85899543762207,0.0,-9.083584728841745e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
