time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868960,298.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299621582031,0.0,0.0,0.000108405634819,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9285583496094,0.0,0.0,0.0001141567190643,299.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94549560546875,0.0,0.0,8.431599417235702e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92633056640625,0.0,0.0,0.0001141565007856,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.0005415054038167,285.9951477050781,294.1499938964844,296.49737548828125,292.8626708984375,296.6207580566406,296.5541076660156,284.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011551789939403,2.4010651245021112e-08,0.0011551548959687,-0.0618526339530944,0.0,0.0,0.0,-0.016715882346034,60.0,18.81900405883789,0.0,-9.098231146253968e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001083306487998,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0001140777530963,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,8.425766282016411e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0001140775348176,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,0.000541130953934,285.98016357421875,294.1499938964844,296.4390563964844,292.9239807128906,296.6175537109375,296.4938659667969,284.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543773580342,2.3916983948879533e-08,0.0011543533764779,-0.0616085566580295,0.0,0.0,0.0,-0.0166694428771734,60.0,18.72070503234864,0.0,-9.08561972323696e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001083306487998,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91900634765625,0.0,0.0,0.0001140777530963,299.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356994628906,0.0,0.0,8.425766282016411e-05,298.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167785644531,0.0,0.0,0.0001140775348176,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90411376953125,0.0,0.0,0.000541130953934,285.98016357421875,294.1499938964844,296.4390563964844,292.9239807128906,296.6175537109375,296.4938659667969,284.2730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543773580342,2.3916983948879533e-08,0.0011543533764779,-0.0616085566580295,0.0,0.0,0.0,-0.0166694428771734,60.0,18.72070503234864,0.0,-9.08561972323696e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0001079763533198,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0001137046565418,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,8.398209320148453e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.000113704438263,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0005393612082116,285.9651794433594,294.1499938964844,296.3822326660156,292.9829406738281,296.61328125,296.4358825683594,284.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506006121635,2.3475223542845924e-08,0.0011505770962685,-0.0604572780430316,0.0,0.0,0.0,-0.0164504498243331,60.0,18.592676162719727,0.0,-9.02625814092062e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.91070556640625,0.0,0.0,0.0001079763533198,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093322753906,0.0,0.0,0.0001137046565418,299.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,8.398209320148453e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9071655273437,0.0,0.0,0.000113704438263,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0005393612082116,285.9651794433594,294.1499938964844,296.3822326660156,292.9829406738281,296.61328125,296.4358825683594,284.3063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506006121635,2.3475223542845924e-08,0.0011505770962685,-0.0604572780430316,0.0,0.0,0.0,-0.0164504498243331,60.0,18.592676162719727,0.0,-9.02625814092062e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.000107552492409,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.000113258305646,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,8.365241228602827e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001132580946432,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0005372439627535,285.95025634765625,294.1499938964844,296.32720947265625,293.0390014648437,296.60791015625,296.3802490234375,284.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.294678402847694e-08,0.0011460591340437,-0.0590797960758209,0.0,0.0,0.0,-0.016188483685255,60.0,18.45107078552246,0.0,-8.955503716379098e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9010009765625,0.0,0.0,0.000107552492409,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8996276855469,0.0,0.0,0.000113258305646,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,8.365241228602827e-05,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001132580946432,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,0.0005372439627535,285.95025634765625,294.1499938964844,296.32720947265625,293.0390014648437,296.60791015625,296.3802490234375,284.3380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460821842774,2.294678402847694e-08,0.0011460591340437,-0.0590797960758209,0.0,0.0,0.0,-0.016188483685255,60.0,18.45107078552246,0.0,-8.955503716379098e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0001070313810487,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001127095456467,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,8.324709779117256e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.000112709334644,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0005346409743651,285.93536376953125,294.1499938964844,296.2742004394531,293.0915832519531,296.6015319824219,296.32684326171875,284.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405277764424,2.2297159674167243e-08,0.0011405054247006,-0.0573859699070453,0.0,0.0,0.0,-0.0158664416521787,60.0,18.352724075317383,0.0,-8.868904899372867e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912353515625,0.0,0.0,0.0001070313810487,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,0.0001127095456467,299.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059143066406,0.0,0.0,8.324709779117256e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877868652344,0.0,0.0,0.000112709334644,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756408691406,0.0,0.0,0.0005346409743651,285.93536376953125,294.1499938964844,296.2742004394531,293.0915832519531,296.6015319824219,296.32684326171875,284.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405277764424,2.2297159674167243e-08,0.0011405054247006,-0.0573859699070453,0.0,0.0,0.0,-0.0158664416521787,60.0,18.352724075317383,0.0,-8.868904899372867e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8863525390625,0.0,0.0,0.0001067431803676,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8850402832031,0.0,0.0,0.0001124060509027,299.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009094238281,0.0,0.0,8.302293281303719e-05,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829345703125,0.0,0.0,0.0001124058399,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,0.0005332013824954,285.927978515625,294.1499938964844,296.24853515625,293.1164245605469,296.5979919433594,296.3009033203125,284.3829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001137456507422,2.193789505611221e-08,0.0011374345049262,-0.0564490146934986,0.0,0.0,0.0,-0.015688344836235,60.0,18.302753448486328,0.0,-8.82119266520931e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8814697265625,0.0,0.0,0.0001064366588252,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8801574707031,0.0,0.0,0.0001120832603191,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959350585937,0.0,0.0,8.278452150989324e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,0.0001120830565923,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661193847656,0.0,0.0,0.0005316702299751,285.92059326171875,294.1499938964844,296.22344970703125,293.14019775390625,296.59423828125,296.27557373046875,284.3973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341889621689,2.1555804252670896e-08,0.0011341674253344,-0.0554523728787899,0.0,0.0,0.0,-0.0154989259317517,60.0,18.250293731689453,0.0,-8.770590653739418e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001057930057868,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,0.0001114054612116,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,8.228389924624935e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,0.0001114052574848,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0005284551298245,285.90594482421875,294.1499938964844,296.1751403808594,293.1843566894531,296.586181640625,296.2267761230469,284.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273288400843,2.07534913698737e-08,0.0011273080017417,-0.0533590987324714,0.0,0.0,0.0,-0.0151011906564235,60.0,18.138431549072266,0.0,-8.664809314495869e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001057930057868,298.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,0.0001114054612116,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.885986328125,0.0,0.0,8.228389924624935e-05,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8683776855469,0.0,0.0,0.0001114052574848,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565673828125,0.0,0.0,0.0005284551298245,285.90594482421875,294.1499938964844,296.1751403808594,293.1843566894531,296.586181640625,296.2267761230469,284.4251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273288400843,2.07534913698737e-08,0.0011273080017417,-0.0533590987324714,0.0,0.0,0.0,-0.0151011906564235,60.0,18.138431549072266,0.0,-8.664809314495869e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.000105130529846,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001107078351196,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,8.17686304799281e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.0001107076386688,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0005251460243016,285.8914489746094,294.1499938964844,296.1295166015625,293.2235717773437,296.577392578125,296.1805114746094,284.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202676687389,1.9927735905866946e-08,0.0011202477617189,-0.0512039475142955,0.0,0.0,0.0,-0.0146918315440416,60.0,18.018644332885746,0.0,-8.55660644560885e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.000105130529846,298.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8607177734375,0.0,0.0,0.0001107078351196,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87603759765625,0.0,0.0,8.17686304799281e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85870361328125,0.0,0.0,0.0001107076386688,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8470458984375,0.0,0.0,0.0005251460243016,285.8914489746094,294.1499938964844,296.1295166015625,293.2235717773437,296.577392578125,296.1805114746094,284.45196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202676687389,1.9927735905866946e-08,0.0011202477617189,-0.0512039475142955,0.0,0.0,0.0,-0.0146918315440416,60.0,18.018644332885746,0.0,-8.55660644560885e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0001044742311933,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0001100167137337,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,8.125816384563223e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001100165172829,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0005218677106313,285.8770751953125,294.1499938964844,296.0868530273437,293.2573547363281,296.5679931640625,296.13690185546875,284.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132722720503,1.9109686277829496e-08,0.0011132531799376,-0.0490682125091552,0.0,0.0,0.0,-0.0142862917855381,60.0,17.892858505249023,0.0,-8.450082589206431e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.852294921875,0.0,0.0,0.0001044742311933,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8510437011719,0.0,0.0,0.0001100167137337,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8661499023437,0.0,0.0,8.125816384563223e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8490295410156,0.0,0.0,0.0001100165172829,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0005218677106313,285.8770751953125,294.1499938964844,296.0868530273437,293.2573547363281,296.5679931640625,296.13690185546875,284.477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132722720503,1.9109686277829496e-08,0.0011132531799376,-0.0490682125091552,0.0,0.0,0.0,-0.0142862917855381,60.0,17.892858505249023,0.0,-8.450082589206431e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0001038453556247,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.0001093544706236,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,8.076903031906113e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001093542814487,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0005187263595871,285.86285400390625,294.1499938964844,296.0473327636719,293.2851867675781,296.5580444335937,296.0961303710937,284.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065693106502,1.8325829742593672e-08,0.0011065509170293,-0.0470211282372474,0.0,0.0,0.0,-0.0138977020978927,60.0,17.762849807739258,0.0,-8.348636271193757e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426513671875,0.0,0.0,0.0001038453556247,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414001464844,0.0,0.0,0.0001093544706236,299.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,8.076903031906113e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8394470214844,0.0,0.0,0.0001093542814487,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.828125,0.0,0.0,0.0005187263595871,285.86285400390625,294.1499938964844,296.0473327636719,293.2851867675781,296.5580444335937,296.0961303710937,284.5026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065693106502,1.8325829742593672e-08,0.0011065509170293,-0.0470211282372474,0.0,0.0,0.0,-0.0138977020978927,60.0,17.762849807739258,0.0,-8.348636271193757e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8378295898437,0.0,0.0,0.0001035457462421,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.83660888671875,0.0,0.0,0.0001090389632736,299.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,8.053599594859406e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.83465576171875,0.0,0.0,0.0001090387813746,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233947753906,0.0,0.0,0.0005172297824174,285.8558044433594,294.1499938964844,296.02880859375,293.2967529296875,296.5528869628906,296.0768127441406,284.5147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033760383725,1.7952386244246554e-08,0.0011033581104129,-0.0460456535220146,0.0,0.0,0.0,-0.0137125728651881,60.0,17.696739196777344,0.0,-8.300520448756289e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001032603686326,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8318176269531,0.0,0.0,0.0001087384443962,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8465270996094,0.0,0.0,8.031403558561578e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298645019531,0.0,0.0,0.0001087382624973,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0005158043350093,285.8487854003906,294.1499938964844,296.0111694335937,293.306640625,296.5476379394531,296.05828857421875,284.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003343388438,1.7596674339870333e-08,0.0011003167601302,-0.0451163835823535,0.0,0.0,0.0,-0.0135362334549427,60.0,17.630094528198242,0.0,-8.254819050534935e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.0001027369216899,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.0001081872251234,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,7.990690210135654e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0001081870432244,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.000513189646881,285.8348999023437,294.1499938964844,295.9786682128906,293.3212280273437,296.53680419921875,296.0235595703125,284.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947547852993,1.694421847275862e-08,0.0010947377886623,-0.0434115827083587,0.0,0.0,0.0,-0.0132127832621335,60.0,17.495603561401367,0.0,-8.17131891039935e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.823486328125,0.0,0.0,0.0001027369216899,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.822265625,0.0,0.0,0.0001081872251234,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8367919921875,0.0,0.0,7.990690210135654e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203430175781,0.0,0.0,0.0001081870432244,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.000513189646881,285.8348999023437,294.1499938964844,295.9786682128906,293.3212280273437,296.53680419921875,296.0235595703125,284.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947547852993,1.694421847275862e-08,0.0010947377886623,-0.0434115827083587,0.0,0.0,0.0,-0.0132127832621335,60.0,17.495603561401367,0.0,-8.17131891039935e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001022777578327,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0001077036940841,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,7.954976172186434e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001077035194612,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0005108960322104,285.8211364746094,294.1499938964844,295.95001220703125,293.3283996582031,296.5256652832031,295.9919738769531,284.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898598702624,1.6371870970033342e-08,0.001089843455702,-0.0419157892465591,0.0,0.0,0.0,-0.012929044663906,60.0,17.360187530517578,0.0,-8.098420067881308e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,0.0001022777578327,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0001077036940841,299.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8270874023437,0.0,0.0,7.954976172186434e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0001077035194612,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000183105469,0.0,0.0,0.0005108960322104,285.8211364746094,294.1499938964844,295.95001220703125,293.3283996582031,296.5256652832031,295.9919738769531,284.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898598702624,1.6371870970033342e-08,0.001089843455702,-0.0419157892465591,0.0,0.0,0.0,-0.012929044663906,60.0,17.360187530517578,0.0,-8.098420067881308e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0001018692055367,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001072734667104,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,7.923199882498011e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001072732920874,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0005088553298264,285.8075561523437,294.1499938964844,295.9237365722656,293.33184814453125,296.5142822265625,295.9633178710937,284.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855055879801,1.5862609004102524e-08,0.0010854897554963,-0.0405846349895,0.0,0.0,0.0,-0.0126765863969922,60.0,17.22569465637207,0.0,-8.033830312115242e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.80450439453125,0.0,0.0,0.0001018692055367,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033447265625,0.0,0.0,0.0001072734667104,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81744384765625,0.0,0.0,7.923199882498011e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014831542969,0.0,0.0,0.0001072732920874,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,0.0005088553298264,285.8075561523437,294.1499938964844,295.9237365722656,293.33184814453125,296.5142822265625,295.9633178710937,284.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855055879801,1.5862609004102524e-08,0.0010854897554963,-0.0405846349895,0.0,0.0,0.0,-0.0126765863969922,60.0,17.22569465637207,0.0,-8.033830312115242e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,0.0001014797817333,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0001068633791874,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,7.892910070950165e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0001068632045644,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0005069100880064,285.79412841796875,294.1499938964844,295.898193359375,293.3355712890625,296.5026550292969,295.93670654296875,284.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813543340191,1.5377182194242778e-08,0.0010813389671966,-0.0393155850470066,0.0,0.0,0.0,-0.0124359391629695,60.0,17.096294403076172,0.0,-7.972504079134526e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.79510498046875,0.0,0.0,0.0001014797817333,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939453125,0.0,0.0,0.0001068633791874,299.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078918457031,0.0,0.0,7.892910070950165e-05,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0001068632045644,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7815246582031,0.0,0.0,0.0005069100880064,285.79412841796875,294.1499938964844,295.898193359375,293.3355712890625,296.5026550292969,295.93670654296875,284.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813543340191,1.5377182194242778e-08,0.0010813389671966,-0.0393155850470066,0.0,0.0,0.0,-0.0124359391629695,60.0,17.096294403076172,0.0,-7.972504079134526e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904357910156,0.0,0.0,0.0001012903594528,298.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7892761230469,0.0,0.0,0.0001066639088094,299.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031311035156,0.0,0.0,7.878176984377205e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7874450683594,0.0,0.0,0.0001066637341864,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7769470214844,0.0,0.0,0.0005059639224782,285.7874755859375,294.1499938964844,295.8857116699219,293.3375244140625,296.4967346191406,295.92388916015625,284.6252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793353430926,1.5141067066792857e-08,0.0010793202091008,-0.0386982411146163,0.0,0.0,0.0,-0.0123188877478241,60.0,17.033443450927734,0.0,-7.942759339130134e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857666015625,0.0,0.0,0.000101107667433,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7846374511719,0.0,0.0,0.0001064715252141,299.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7983703613281,0.0,0.0,7.863967766752467e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0001064713578671,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,0.0005050513427704,285.7808532714844,294.1499938964844,295.8733825683594,293.33953857421875,296.4908142089844,295.91131591796875,284.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773879475891,1.4913339896338584e-08,0.0010773730464279,-0.0381027907133102,0.0,0.0,0.0,-0.0122059946879744,60.0,16.972209930419922,0.0,-7.914123756336269e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001007607352221,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001061061775544,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,7.836983422748744e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,0.0001061060174833,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0005033183842897,285.76776123046875,294.1499938964844,295.8492736816406,293.3436584472656,296.478759765625,295.88702392578125,284.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736896656453,1.4480873389288718e-08,0.0010736752301454,-0.0369718819856643,0.0,0.0,0.0,-0.0119916032999753,60.0,16.855466842651367,0.0,-7.859885897687492e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7764892578125,0.0,0.0,0.0001007607352221,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7753601074219,0.0,0.0,0.0001061061775544,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7889404296875,0.0,0.0,7.836983422748744e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,0.0001061060174833,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632751464844,0.0,0.0,0.0005033183842897,285.76776123046875,294.1499938964844,295.8492736816406,293.3436584472656,296.478759765625,295.88702392578125,284.6551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736896656453,1.4480873389288718e-08,0.0010736752301454,-0.0369718819856643,0.0,0.0,0.0,-0.0119916032999753,60.0,16.855466842651367,0.0,-7.859885897687492e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001004304067464,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001057583285728,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,7.81129056122154e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001057581612258,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0005016683717258,285.7548217773437,294.1499938964844,295.8258056640625,293.34796142578125,296.4665222167969,295.8634338378906,284.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701678693294,1.4069109433023641e-08,0.0010701537830755,-0.0358949825167655,0.0,0.0,0.0,-0.0117874713614583,60.0,16.744237899780273,0.0,-7.808417024079972e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76727294921875,0.0,0.0,0.0001004304067464,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0001057583285728,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.779541015625,0.0,0.0,7.81129056122154e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.764404296875,0.0,0.0,0.0001057581612258,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542419433594,0.0,0.0,0.0005016683717258,285.7548217773437,294.1499938964844,295.8258056640625,293.34796142578125,296.4665222167969,295.8634338378906,284.6744689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701678693294,1.4069109433023641e-08,0.0010701537830755,-0.0358949825167655,0.0,0.0,0.0,-0.0117874713614583,60.0,16.744237899780273,0.0,-7.808417024079972e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001001259297481,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001054376916727,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,7.787608774378896e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001054375316016,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0005001474637538,285.7420654296875,294.1499938964844,295.8029479980469,293.3523864746094,296.4541320800781,295.8406066894531,284.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669225594028,1.3689559708041088e-08,0.0010669089388102,-0.0349022224545478,0.0,0.0,0.0,-0.0115993153303861,60.0,16.639955520629883,0.0,-7.761124720673251e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581481933594,0.0,0.0,0.0001001259297481,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7570495605469,0.0,0.0,0.0001054376916727,299.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.770263671875,0.0,0.0,7.787608774378896e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001054375316016,298.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7452697753906,0.0,0.0,0.0005001474637538,285.7420654296875,294.1499938964844,295.8029479980469,293.3523864746094,296.4541320800781,295.8406066894531,284.6932067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669225594028,1.3689559708041088e-08,0.0010669089388102,-0.0349022224545478,0.0,0.0,0.0,-0.0115993153303861,60.0,16.639955520629883,0.0,-7.761124720673251e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,9.983919153455643e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0001051357394317,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,7.765305781504139e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001051355793606,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0004987152060493,285.7294616699219,294.1499938964844,295.7806701660156,293.3568725585937,296.44158935546875,295.8183288574219,284.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638653766363,1.3332114967568032e-08,0.0010638521052896,-0.0339671932160854,0.0,0.0,0.0,-0.0114221135154366,60.0,16.541093826293945,0.0,-7.716717931316452e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7490539550781,0.0,0.0,9.983919153455643e-05,298.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0001051357394317,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610168457031,0.0,0.0,7.765305781504139e-05,298.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001051355793606,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7363586425781,0.0,0.0,0.0004987152060493,285.7294616699219,294.1499938964844,295.7806701660156,293.3568725585937,296.44158935546875,295.8183288574219,284.7115173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638653766363,1.3332114967568032e-08,0.0010638521052896,-0.0339671932160854,0.0,0.0,0.0,-0.0114221135154366,60.0,16.541093826293945,0.0,-7.716717931316452e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
