time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871300,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445678710937,0.0,0.0,9.970473911380397e-05,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74346923828125,0.0,0.0,0.0001049941565725,299.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,7.754848047625273e-05,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.74176025390625,0.0,0.0,0.0001049939965014,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0004980436060577,285.7232360839844,294.1499938964844,295.7697448730469,293.3591613769531,296.4352722167969,295.80743408203125,284.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624326532706,1.3164512147056941e-08,0.0010624194983392,-0.033528733998537,0.0,0.0,0.0,-0.01133902836591,60.0,16.493928909301758,0.0,-7.69593953009462e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,9.957572183338924e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7389831542969,0.0,0.0,0.0001048582926159,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518615722656,0.0,0.0,7.744813774479553e-05,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373046875,0.0,0.0,0.0001048581325449,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,0.0004973991890437,285.717041015625,294.1499938964844,295.7589416503906,293.3614196777344,296.4289245605469,295.796630859375,284.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610572062432,1.3003678134282382e-08,0.0010610442841425,-0.0331079624593257,0.0,0.0,0.0,-0.011259295977652,60.0,16.448246002197266,0.0,-7.67602728046768e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,9.933555702446029e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0001046053730533,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,7.726132753305137e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0001046052202582,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0004961994709447,285.70477294921875,294.1499938964844,295.7377319335937,293.3659973144531,296.4161071777344,295.7755126953125,284.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058496767655,1.2704272300823053e-08,0.0010584839619696,-0.0323246195912361,0.0,0.0,0.0,-0.0111108673736453,60.0,16.361732482910156,0.0,-7.639026478045707e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73114013671875,0.0,0.0,9.933555702446029e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7301025390625,0.0,0.0,0.0001046053730533,299.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,7.726132753305137e-05,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,0.0001046052202582,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0004961994709447,285.70477294921875,294.1499938964844,295.7377319335937,293.3659973144531,296.4161071777344,295.7755126953125,284.74676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058496767655,1.2704272300823053e-08,0.0010584839619696,-0.0323246195912361,0.0,0.0,0.0,-0.0111108673736453,60.0,16.361732482910156,0.0,-7.639026478045707e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,9.911131928674875e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0001043692464008,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,7.70869228290394e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0001043690936057,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0004950794391334,285.69268798828125,294.1499938964844,295.7170104980469,293.3705749511719,296.4031677246094,295.7547912597656,284.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105610571336,1.2424730577720313e-08,0.0010560932569205,-0.0315931960940361,0.0,0.0,0.0,-0.0109722847118973,60.0,16.279850006103516,0.0,-7.604561602647665e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7222900390625,0.0,0.0,9.911131928674875e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72125244140625,0.0,0.0,0.0001043692464008,299.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7337646484375,0.0,0.0,7.70869228290394e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196044921875,0.0,0.0,0.0001043690936057,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7100830078125,0.0,0.0,0.0004950794391334,285.69268798828125,294.1499938964844,295.7170104980469,293.3705749511719,296.4031677246094,295.7547912597656,284.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105610571336,1.2424730577720313e-08,0.0010560932569205,-0.0315931960940361,0.0,0.0,0.0,-0.0109722847118973,60.0,16.279850006103516,0.0,-7.604561602647665e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,9.891071385936812e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001041579889715,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,7.693088991800323e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0001041578434524,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0004940773942507,285.6807556152344,294.1499938964844,295.6967163085937,293.3750915527344,296.3901062011719,295.73455810546875,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539672803133,1.2174629304695372e-08,0.0010539551731199,-0.0309387594461441,0.0,0.0,0.0,-0.0108483014628291,60.0,16.20366859436035,0.0,-7.573791549475575e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,9.891071385936812e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,0.0001041579889715,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,7.693088991800323e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108764648437,0.0,0.0,0.0001041578434524,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70147705078125,0.0,0.0,0.0004940773942507,285.6807556152344,294.1499938964844,295.6967163085937,293.3750915527344,296.3901062011719,295.73455810546875,284.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539672803133,1.2174629304695372e-08,0.0010539551731199,-0.0309387594461441,0.0,0.0,0.0,-0.0108483014628291,60.0,16.20366859436035,0.0,-7.573791549475575e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,9.872532973531634e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001039627677528,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,7.678669499000534e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001039626222336,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0004931513685733,285.66900634765625,294.1499938964844,295.6768493652344,293.3795166015625,296.3769836425781,295.7146911621094,284.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519903153181,1.1943499522715229e-08,0.0010519784409552,-0.0303339306265115,0.0,0.0,0.0,-0.0107337180525064,60.0,16.131755828857422,0.0,-7.545411762066578e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,9.872532973531634e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0001039627677528,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.71600341796875,0.0,0.0,7.678669499000534e-05,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,0.0001039626222336,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0004931513685733,285.66900634765625,294.1499938964844,295.6768493652344,293.3795166015625,296.3769836425781,295.7146911621094,284.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519903153181,1.1943499522715229e-08,0.0010519784409552,-0.0303339306265115,0.0,0.0,0.0,-0.0107337180525064,60.0,16.131755828857422,0.0,-7.545411762066578e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70050048828125,0.0,0.0,9.864032472250984e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6994934082031,0.0,0.0,0.0001038732516462,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7116394042969,0.0,0.0,7.672057836316526e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979064941406,0.0,0.0,0.0001038731061271,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6886901855469,0.0,0.0,0.0004927268018946,285.6632080078125,294.1499938964844,295.66705322265625,293.3816833496094,296.370361328125,295.70489501953125,284.8048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510844876989,1.1837511415535572e-08,0.0010510726133361,-0.0300565659999847,0.0,0.0,0.0,-0.010681178420782,60.0,16.09757423400879,0.0,-7.53241522488679e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6962280273437,0.0,0.0,9.855969256022944e-05,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952209472656,0.0,0.0,0.0001037883412209,299.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7072448730469,0.0,0.0,7.6657859608531e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0001037881957017,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6844787597656,0.0,0.0,0.000492324004881,285.6574401855469,294.1499938964844,295.6573486328125,293.3838195800781,296.3637390136719,295.6951904296875,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502247605472,1.1736978500209716e-08,0.0010502130025997,-0.0297934710979461,0.0,0.0,0.0,-0.0106313396245241,60.0,16.064504623413086,0.0,-7.520098677105126e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.84123325906694e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,0.0001036331595969,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,7.654324144823477e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0001036330140777,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0004915879690088,285.6460266113281,294.1499938964844,295.63818359375,293.3879699707031,296.3503723144531,295.6760559082031,284.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486531537026,1.1553234813277412e-08,0.0010486416285857,-0.0293125994503498,0.0,0.0,0.0,-0.0105402497574687,60.0,16.001787185668945,0.0,-7.497612841689262e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.68768310546875,0.0,0.0,9.84123325906694e-05,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68670654296875,0.0,0.0,0.0001036331595969,299.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,7.654324144823477e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0001036330140777,298.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0004915879690088,285.6460266113281,294.1499938964844,295.63818359375,293.3879699707031,296.3503723144531,295.6760559082031,284.8284606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486531537026,1.1553234813277412e-08,0.0010486416285857,-0.0293125994503498,0.0,0.0,0.0,-0.0105402497574687,60.0,16.001787185668945,0.0,-7.497612841689262e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,9.8278651421424e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.000103492384369,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,7.643926801392809e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001034922461258,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0004909202689304,285.634765625,294.1499938964844,295.61932373046875,293.3919372558594,296.33697509765625,295.6571655273437,284.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472274152562,1.1386544152003353e-08,0.0010472160065546,-0.0288763381540775,0.0,0.0,0.0,-0.0104576125741004,60.0,15.942638397216797,0.0,-7.47724300254049e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6792297363281,0.0,0.0,9.8278651421424e-05,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6782531738281,0.0,0.0,0.000103492384369,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,7.643926801392809e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001034922461258,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6678161621094,0.0,0.0,0.0004909202689304,285.634765625,294.1499938964844,295.61932373046875,293.3919372558594,296.33697509765625,295.6571655273437,284.8438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472274152562,1.1386544152003353e-08,0.0010472160065546,-0.0288763381540775,0.0,0.0,0.0,-0.0104576125741004,60.0,15.942638397216797,0.0,-7.47724300254049e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,9.816221427172422e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0001033697699313,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,7.634869689354673e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,0.0001033696316881,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0004903386579826,285.62371826171875,294.1499938964844,295.6007385253906,293.3956604003906,296.3234558105469,295.6385803222656,284.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459858458489,1.1241334085809742e-08,0.0010459745535627,-0.0284962821751832,0.0,0.0,0.0,-0.0103856269270181,60.0,15.88734531402588,0.0,-7.459520645625163e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708679199219,0.0,0.0,9.816221427172422e-05,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.669921875,0.0,0.0,0.0001033697699313,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6814880371094,0.0,0.0,7.634869689354673e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6683959960937,0.0,0.0,0.0001033696316881,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596069335937,0.0,0.0,0.0004903386579826,285.62371826171875,294.1499938964844,295.6007385253906,293.3956604003906,296.3234558105469,295.6385803222656,284.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459858458489,1.1241334085809742e-08,0.0010459745535627,-0.0284962821751832,0.0,0.0,0.0,-0.0103856269270181,60.0,15.88734531402588,0.0,-7.459520645625163e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.80583718046546e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001032604122883,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,7.626792648807168e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0001032602740451,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,0.0004898199113085,285.61279296875,294.1499938964844,295.5823974609375,293.3991394042969,296.30987548828125,295.6202392578125,284.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448780376464,1.1111820796827489e-08,0.0010448669781908,-0.0281572993844747,0.0,0.0,0.0,-0.0103214206174016,60.0,15.835166931152344,0.0,-7.443731675493839e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.80583718046546e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6616516113281,0.0,0.0,0.0001032604122883,299.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,7.626792648807168e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601257324219,0.0,0.0,0.0001032602740451,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6514587402344,0.0,0.0,0.0004898199113085,285.61279296875,294.1499938964844,295.5823974609375,293.3991394042969,296.30987548828125,295.6202392578125,284.87384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448780376464,1.1111820796827489e-08,0.0010448669781908,-0.0281572993844747,0.0,0.0,0.0,-0.0103214206174016,60.0,15.835166931152344,0.0,-7.443731675493839e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,9.80119948508218e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575622558594,0.0,0.0,0.0001032115760608,299.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689147949219,0.0,0.0,7.623185956617817e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0001032114450936,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0004895883030258,285.607421875,294.1499938964844,295.57330322265625,293.4007873535156,296.3030700683594,295.6111145019531,284.88116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443837381899,1.1053978177244517e-08,0.0010443726787343,-0.0280059017241001,0.0,0.0,0.0,-0.0102927470579743,60.0,15.810272216796877,0.0,-7.436685223183306e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,9.796889935387298e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,0.0001031661959132,299.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647644042969,0.0,0.0,7.619833922944963e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,0.00010316605767,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0004893730510957,285.6020812988281,294.1499938964844,295.5642395019531,293.4023132324219,296.2962341308594,295.6020812988281,284.8884582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043924014084,1.1000221178392168e-08,0.0010439130710437,-0.027865195646882,0.0,0.0,0.0,-0.0102660972625017,60.0,15.786108016967772,0.0,-7.430140414044217e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,9.789276373339816e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001030860148603,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,7.613911293447018e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.000103085883893,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.000488992780447,285.5915222167969,294.1499938964844,295.5462951660156,293.4051818847656,296.28253173828125,295.5841064453125,284.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043111551553,1.0905236713654176e-08,0.0010431006085127,-0.027616573497653,0.0,0.0,0.0,-0.0102190086618065,60.0,15.739914894104004,0.0,-7.418582015361609e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64630126953125,0.0,0.0,9.789276373339816e-05,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6453857421875,0.0,0.0,0.0001030860148603,299.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6565246582031,0.0,0.0,7.613911293447018e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.000103085883893,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63543701171875,0.0,0.0,0.000488992780447,285.5915222167969,294.1499938964844,295.5462951660156,293.4051818847656,296.28253173828125,295.5841064453125,284.9028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043111551553,1.0905236713654176e-08,0.0010431006085127,-0.027616573497653,0.0,0.0,0.0,-0.0102190086618065,60.0,15.739914894104004,0.0,-7.418582015361609e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,9.782748384168372e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0001030172643368,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,7.608833402628079e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.0001030171333695,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0004886667011305,285.58111572265625,294.1499938964844,295.5284423828125,293.4076843261719,296.26873779296875,295.5662841796875,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424146894365,1.082377565353454e-08,0.0010424038628116,-0.0274033471941947,0.0,0.0,0.0,-0.0101786246523261,60.0,15.696125984191896,0.0,-7.408676339082376e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6382751464844,0.0,0.0,9.782748384168372e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0001030172643368,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,7.608833402628079e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63592529296875,0.0,0.0,0.0001030171333695,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0004886667011305,285.58111572265625,294.1499938964844,295.5284423828125,293.4076843261719,296.26873779296875,295.5662841796875,284.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424146894365,1.082377565353454e-08,0.0010424038628116,-0.0274033471941947,0.0,0.0,0.0,-0.0101786246523261,60.0,15.696125984191896,0.0,-7.408676339082376e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,9.777434752322732e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0001029613049468,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,7.604699931107461e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0001029611739795,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0004884012741968,285.5708923339844,294.1499938964844,295.5107116699219,293.4097595214844,296.2548828125,295.5485534667969,284.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418476304039,1.0757451818221853e-08,0.0010418369201943,-0.0272297412157058,0.0,0.0,0.0,-0.0101457452401518,60.0,15.65464973449707,0.0,-7.400615942287915e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,9.777434752322732e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62945556640625,0.0,0.0,0.0001029613049468,299.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,7.604699931107461e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280212402344,0.0,0.0,0.0001029611739795,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197814941406,0.0,0.0,0.0004884012741968,285.5708923339844,294.1499938964844,295.5107116699219,293.4097595214844,296.2548828125,295.5485534667969,284.9310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418476304039,1.0757451818221853e-08,0.0010418369201943,-0.0272297412157058,0.0,0.0,0.0,-0.0101457452401518,60.0,15.65464973449707,0.0,-7.400615942287915e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.773134661372752e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0001029160266625,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,7.601355173392221e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001029158956953,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0004881865170318,285.56085205078125,294.1499938964844,295.4930419921875,293.4114074707031,296.240966796875,295.5309143066406,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413883719593,1.070376498546466e-08,0.0010413776617497,-0.0270892083644866,0.0,0.0,0.0,-0.0101191299036145,60.0,15.615159034729004,0.0,-7.394095291601843e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,9.773134661372752e-05,298.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62164306640625,0.0,0.0,0.0001029160266625,299.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,7.601355173392221e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202087402344,0.0,0.0,0.0001029158956953,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6120910644531,0.0,0.0,0.0004881865170318,285.56085205078125,294.1499938964844,295.4930419921875,293.4114074707031,296.240966796875,295.5309143066406,284.94482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413883719593,1.070376498546466e-08,0.0010413776617497,-0.0270892083644866,0.0,0.0,0.0,-0.0101191299036145,60.0,15.615159034729004,0.0,-7.394095291601843e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,9.771372424438596e-05,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61773681640625,0.0,0.0,0.0001028974656946,299.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283874511719,0.0,0.0,7.599984382977709e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001028973420034,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6082763671875,0.0,0.0,0.0004880985070485,285.5558776855469,294.1499938964844,295.4842224121094,293.4120483398437,296.2339782714844,295.5221252441406,284.95166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412004776299,1.0681750595153972e-08,0.0010411897674202,-0.0270315818488597,0.0,0.0,0.0,-0.0101082175970077,60.0,15.596116065979004,0.0,-7.391422229829915e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,9.769862663233651e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001028815604513,299.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244812011719,0.0,0.0,7.59881004341878e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61248779296875,0.0,0.0,0.00010288143676,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044616699219,0.0,0.0,0.00048802306992,285.55096435546875,294.1499938964844,295.47540283203125,293.4125671386719,296.2269897460937,295.5133361816406,284.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410390095785,1.0662880356449024e-08,0.0010410284157842,-0.0269821863621473,0.0,0.0,0.0,-0.0100988624617457,60.0,15.57748794555664,0.0,-7.389130729507087e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,9.7675780125428e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001028575061354,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,7.597032526973635e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001028573824441,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0004879089829046,285.541259765625,294.1499938964844,295.4577941894531,293.4132385253906,296.21295166015625,295.4957580566406,284.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407944209873,1.063430588033043e-08,0.001040783827193,-0.0269073899835348,0.0,0.0,0.0,-0.0100846961140632,60.0,15.541359901428224,0.0,-7.385662570413842e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,9.7675780125428e-05,298.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001028575061354,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,7.597032526973635e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001028573824441,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,0.0004879089829046,285.541259765625,294.1499938964844,295.4577941894531,293.4132385253906,296.21295166015625,295.4957580566406,284.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407944209873,1.063430588033043e-08,0.001040783827193,-0.0269073899835348,0.0,0.0,0.0,-0.0100846961140632,60.0,15.541359901428224,0.0,-7.385662570413842e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,9.76616211119108e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001028425976983,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,7.595931674586609e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.000102842474007,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0004878382897004,285.5317077636719,294.1499938964844,295.44012451171875,293.4133605957031,296.1988525390625,295.4781799316406,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.061656274004008e-08,0.0010406320216134,-0.0268609430640935,0.0,0.0,0.0,-0.010075899772346,60.0,15.506586074829102,0.0,-7.383508915381753e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5995483398437,0.0,0.0,9.76616211119108e-05,298.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001028425976983,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6090087890625,0.0,0.0,7.595931674586609e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59735107421875,0.0,0.0,0.000102842474007,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5895080566406,0.0,0.0,0.0004878382897004,285.5317077636719,294.1499938964844,295.44012451171875,293.4133605957031,296.1988525390625,295.4781799316406,284.9851989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406426154077,1.061656274004008e-08,0.0010406320216134,-0.0268609430640935,0.0,0.0,0.0,-0.010075899772346,60.0,15.506586074829102,0.0,-7.383508915381753e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.76562951109372e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.000102836980659,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,7.595516217406839e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0001028368569677,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0004878116887994,285.5223388671875,294.1499938964844,295.42236328125,293.41290283203125,296.1846618652344,295.4605712890625,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040584873408,1.060981347222878e-08,0.0010405742796137,-0.0268432758748531,0.0,0.0,0.0,-0.0100725535303354,60.0,15.472962379455566,0.0,-7.382690370150159e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59210205078125,0.0,0.0,9.76562951109372e-05,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5912475585937,0.0,0.0,0.000102836980659,299.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6014099121094,0.0,0.0,7.595516217406839e-05,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58990478515625,0.0,0.0,0.0001028368569677,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5821838378906,0.0,0.0,0.0004878116887994,285.5223388671875,294.1499938964844,295.42236328125,293.41290283203125,296.1846618652344,295.4605712890625,284.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040584873408,1.060981347222878e-08,0.0010405742796137,-0.0268432758748531,0.0,0.0,0.0,-0.0100725535303354,60.0,15.472962379455566,0.0,-7.382690370150159e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,9.76590090431273e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001028398328344,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,7.59572722017765e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0001028397164191,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0004878252802882,285.5131225585937,294.1499938964844,295.4045104980469,293.4118347167969,296.1704406738281,295.44287109375,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406129295006,1.0613093515132732e-08,0.0010406023357063,-0.0268518608063459,0.0,0.0,0.0,-0.0100741796195507,60.0,15.440293312072754,0.0,-7.383088274082183e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
