time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873640,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.584716796875,0.0,0.0,9.76590090431273e-05,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838623046875,0.0,0.0,0.0001028398328344,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,7.59572722017765e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,0.0001028397164191,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,0.0004878252802882,285.5131225585937,294.1499938964844,295.4045104980469,293.4118347167969,296.1704406738281,295.44287109375,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406129295006,1.0613093515132732e-08,0.0010406023357063,-0.0268518608063459,0.0,0.0,0.0,-0.0100741796195507,60.0,15.440293312072754,0.0,-7.383088274082183e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,9.766336006578058e-05,298.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001028444166877,299.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902099609375,0.0,0.0,7.59606555220671e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57891845703125,0.0,0.0,0.0001028443002724,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57135009765625,0.0,0.0,0.0004878470208495,285.5085754394531,294.1499938964844,295.3955383300781,293.4110412597656,296.16326904296875,295.4339904785156,285.0177917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040659029968,1.061846255367982e-08,0.0010406484361737,-0.0268659144639968,0.0,0.0,0.0,-0.0100768422707915,60.0,15.42428207397461,0.0,-7.383739841770878e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,9.766959556145594e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765991210937,0.0,0.0,0.0001028509796014,299.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,7.596550130983815e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0001028508631861,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.000487878191052,285.50408935546875,294.1499938964844,295.38653564453125,293.4100952148437,296.1561279296875,295.4250793457031,285.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407250374555,1.0626179935968594e-08,0.0010407144436612,-0.0268861185759305,0.0,0.0,0.0,-0.010080668143928,60.0,15.408434867858888,0.0,-7.384676337096607e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,9.769012103788556e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001028725964715,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,7.598146476084366e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001028724800562,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0004879807529505,285.4952087402344,294.1499938964844,295.3683776855469,293.4076843261719,296.1417236328125,295.4071350097656,285.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409427341073,1.0651654669402433e-08,0.0010409320238977,-0.0269528031349182,0.0,0.0,0.0,-0.0100932959467172,60.0,15.377342224121094,0.0,-7.387768619082635e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5702514648437,0.0,0.0,9.769012103788556e-05,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694274902344,0.0,0.0,0.0001028725964715,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5792236328125,0.0,0.0,7.598146476084366e-05,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001028724800562,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,0.0004879807529505,285.4952087402344,294.1499938964844,295.3683776855469,293.4076843261719,296.1417236328125,295.4071350097656,285.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409427341073,1.0651654669402433e-08,0.0010409320238977,-0.0269528031349182,0.0,0.0,0.0,-0.0100932959467172,60.0,15.377342224121094,0.0,-7.387768619082635e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,9.772265912033616e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001029068589559,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,7.60067705414258e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001029067425406,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0004881432978436,285.48651123046875,294.1499938964844,295.3500061035156,293.404541015625,296.1272888183594,295.3890380859375,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412881383672,1.0692096985565058e-08,0.0010412775445729,-0.0270586665719747,0.0,0.0,0.0,-0.0101133435964584,60.0,15.346975326538086,0.0,-7.39267846938674e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5631408691406,0.0,0.0,9.772265912033616e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5623474121094,0.0,0.0,0.0001029068589559,299.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.572021484375,0.0,0.0,7.60067705414258e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610656738281,0.0,0.0,0.0001029067425406,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,0.0004881432978436,285.48651123046875,294.1499938964844,295.3500061035156,293.404541015625,296.1272888183594,295.3890380859375,285.04962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412881383672,1.0692096985565058e-08,0.0010412775445729,-0.0270586665719747,0.0,0.0,0.0,-0.0101133435964584,60.0,15.346975326538086,0.0,-7.39267846938674e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.782014967640862e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0001030095154419,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,7.60825932957232e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001030093990266,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0004886302631348,285.4779357910156,294.1499938964844,295.3316955566406,293.4010009765625,296.1127319335937,295.3707275390625,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423260973766,1.081346834297392e-08,0.001042315387167,-0.0273763667792081,0.0,0.0,0.0,-0.0101735116913914,60.0,15.32128620147705,0.0,-7.407423652239231e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55615234375,0.0,0.0,9.782014967640862e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55535888671875,0.0,0.0,0.0001030095154419,299.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648803710937,0.0,0.0,7.60825932957232e-05,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541076660156,0.0,0.0,0.0001030093990266,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5468444824219,0.0,0.0,0.0004886302631348,285.4779357910156,294.1499938964844,295.3316955566406,293.4010009765625,296.1127319335937,295.3707275390625,285.0621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423260973766,1.081346834297392e-08,0.001042315387167,-0.0273763667792081,0.0,0.0,0.0,-0.0101735116913914,60.0,15.32128620147705,0.0,-7.407423652239231e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,9.806679736357182e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001032692453009,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,7.627443119417876e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0001032691361615,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.000489862402901,285.46954345703125,294.1499938964844,295.31378173828125,293.3973999023437,296.0981140136719,295.3521423339844,285.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044952427037,1.1120700804667653e-08,0.0010449412511661,-0.028180543333292,0.0,0.0,0.0,-0.0103258145973086,60.0,15.310135841369627,-0.0,-7.444813832080399e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,9.806679736357182e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5484313964844,0.0,0.0,0.0001032692453009,299.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.557861328125,0.0,0.0,7.627443119417876e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,0.0001032691361615,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.000489862402901,285.46954345703125,294.1499938964844,295.31378173828125,293.3973999023437,296.0981140136719,295.3521423339844,285.0745849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044952427037,1.1120700804667653e-08,0.0010449412511661,-0.028180543333292,0.0,0.0,0.0,-0.0103258145973086,60.0,15.310135841369627,-0.0,-7.444813832080399e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,9.82442288659513e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0001034560918924,299.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,7.641242700628936e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54376220703125,0.0,0.0,0.0001034559754771,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53668212890625,0.0,0.0,0.0004907486727461,285.46539306640625,294.1499938964844,295.304931640625,293.39556884765625,296.0907592773437,295.3428039550781,285.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010468430118635,1.1341733774372642e-08,0.0010468316031619,-0.0287590585649013,0.0,0.0,0.0,-0.0104353912174701,60.0,15.30986499786377,-0.0,-7.471771823475137e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,9.846056491369382e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,0.0001036839021253,299.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5508728027344,0.0,0.0,7.658069080207497e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.00010368378571,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.0004918293561786,285.46124267578125,294.1499938964844,295.2961730957031,293.3937683105469,296.0834045410156,295.3333740234375,285.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491473367437,1.1611239969511189e-08,0.0010491356952115,-0.0294644087553024,0.0,0.0,0.0,-0.0105689950287342,60.0,15.31497859954834,-0.0,-7.504707610905825e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.899638098431752e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0001042481453623,299.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,7.699743582634255e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.000104248028947,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0004945058608427,285.4530944824219,294.1499938964844,295.2789001464844,293.3900756835937,296.0685729980469,295.3143615722656,285.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548556456342,1.2278785987973606e-08,0.0010548433056101,-0.0312113128602504,0.0,0.0,0.0,-0.0108999237418174,60.0,15.339963912963867,-0.0,-7.586599082287648e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,9.899638098431752e-05,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0001042481453623,299.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439758300781,0.0,0.0,7.699743582634255e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335998535156,0.0,0.0,0.000104248028947,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5266418457031,0.0,0.0,0.0004945058608427,285.4530944824219,294.1499938964844,295.2789001464844,293.3900756835937,296.0685729980469,295.3143615722656,285.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548556456342,1.2278785987973606e-08,0.0010548433056101,-0.0312113128602504,0.0,0.0,0.0,-0.0108999237418174,60.0,15.339963912963867,-0.0,-7.586599082287648e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,9.967173537006602e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001049593120114,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,7.752270175842568e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001049592028721,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0004978794022463,285.445068359375,294.1499938964844,295.26190185546875,293.3863830566406,296.0535888671875,295.295166015625,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620505781844,1.3120193820270742e-08,0.001062037423253,-0.033412791788578,0.0,0.0,0.0,-0.0113170426338911,60.0,15.385109901428224,-0.0,-7.690450587460873e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,9.967173537006602e-05,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5281066894531,0.0,0.0,0.0001049593120114,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5371398925781,0.0,0.0,7.752270175842568e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,0.0001049592028721,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5200500488281,0.0,0.0,0.0004978794022463,285.445068359375,294.1499938964844,295.26190185546875,293.3863830566406,296.0535888671875,295.295166015625,285.11138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620505781844,1.3120193820270742e-08,0.001062037423253,-0.033412791788578,0.0,0.0,0.0,-0.0113170426338911,60.0,15.385109901428224,-0.0,-7.690450587460873e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.00010047511023,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001058053094311,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,7.814754644641653e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001058052002917,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0005018924130126,285.4371643066406,294.1499938964844,295.2451477050781,293.3826599121094,296.0384521484375,295.27593994140625,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706096654757,1.4121132707600736e-08,0.0010705955792218,-0.0360310524702072,0.0,0.0,0.0,-0.0118132466450333,60.0,15.449051856994627,-0.0,-7.814910674142085e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5221862792969,0.0,0.0,0.00010047511023,298.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001058053094311,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,7.814754644641653e-05,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.520263671875,0.0,0.0,0.0001058052002917,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51348876953125,0.0,0.0,0.0005018924130126,285.4371643066406,294.1499938964844,295.2451477050781,293.3826599121094,296.0384521484375,295.27593994140625,285.1234741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706096654757,1.4121132707600736e-08,0.0010705955792218,-0.0360310524702072,0.0,0.0,0.0,-0.0118132466450333,60.0,15.449051856994627,-0.0,-7.814910674142085e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0001013849323499,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001067633929778,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,7.885519153205678e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001067632838385,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0005064372089691,285.4293518066406,294.1499938964844,295.2286376953125,293.37890625,296.0231628417969,295.2568054199219,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803028708323,1.5254723706448203e-08,0.0010802876204252,-0.0389954186975955,0.0,0.0,0.0,-0.0123752104118466,60.0,15.529586791992188,-0.0,-7.957070380371078e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0001013849323499,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001067633929778,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5236511230469,0.0,0.0,7.885519153205678e-05,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,0.0001067632838385,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0005064372089691,285.4293518066406,294.1499938964844,295.2286376953125,293.37890625,296.0231628417969,295.2568054199219,285.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803028708323,1.5254723706448203e-08,0.0010802876204252,-0.0389954186975955,0.0,0.0,0.0,-0.0123752104118466,60.0,15.529586791992188,-0.0,-7.957070380371078e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5122985839844,0.0,0.0,0.000101870879007,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115661621094,0.0,0.0,0.0001072751183528,299.1975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,7.923314842628315e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0001072750164894,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037536621094,0.0,0.0,0.0005088645848445,285.4255065917969,294.1499938964844,295.220458984375,293.37701416015625,296.01544189453125,295.247314453125,285.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854806751012,1.5860198487871457e-08,0.0010854648426175,-0.0405783355236053,0.0,0.0,0.0,-0.0126753691583871,60.0,15.57521152496338,-0.0,-8.033525489281601e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0001023739678203,298.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50830078125,0.0,0.0,0.0001078048953786,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,7.962444215081632e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001078047862392,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0005113776423968,285.42169189453125,294.1499938964844,295.2123107910156,293.3751525878906,296.0076904296875,295.2379150390625,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908407857641,1.648703040757482e-08,0.0010908242547884,-0.0422167778015136,0.0,0.0,0.0,-0.0129861142486333,60.0,15.623788833618164,-0.0,-8.11306151149438e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0001033998050843,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001088851568056,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,8.042231638683006e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001088850476662,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0005165019538253,285.41412353515625,294.1499938964844,295.1961669921875,293.3713684082031,295.9920654296875,295.21942138671875,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017706710845,1.776521152407895e-08,0.0011017528595402,-0.0455566942691803,0.0,0.0,0.0,-0.0136197581887245,60.0,15.726608276367188,-0.0,-8.276457208467036e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,0.0001033998050843,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018005371094,0.0,0.0,0.0001088851568056,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5103759765625,0.0,0.0,8.042231638683006e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50067138671875,0.0,0.0,0.0001088850476662,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941711425781,0.0,0.0,0.0005165019538253,285.41412353515625,294.1499938964844,295.1961669921875,293.3713684082031,295.9920654296875,295.21942138671875,285.1593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017706710845,1.776521152407895e-08,0.0011017528595402,-0.0455566942691803,0.0,0.0,0.0,-0.0136197581887245,60.0,15.726608276367188,-0.0,-8.276457208467036e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0001044122691382,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001099513247027,299.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,8.12097787274979e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001099512155633,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0005215593846514,285.4067077636719,294.1499938964844,295.18017578125,293.3676147460937,295.97625732421875,295.2013244628906,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125586461275,1.9026735742500023e-08,0.0011125395540148,-0.0488516166806221,0.0,0.0,0.0,-0.0142451478168368,60.0,15.832504272460938,-0.0,-8.439318577302404e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960632324219,0.0,0.0,0.0001044122691382,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.495361328125,0.0,0.0,0.0001099513247027,299.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,8.12097787274979e-05,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001099512155633,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878234863281,0.0,0.0,0.0005215593846514,285.4067077636719,294.1499938964844,295.18017578125,293.3676147460937,295.97625732421875,295.2013244628906,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125586461275,1.9026735742500023e-08,0.0011125395540148,-0.0488516166806221,0.0,0.0,0.0,-0.0142451478168368,60.0,15.832504272460938,-0.0,-8.439318577302404e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001053408777806,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001109291915781,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,8.193203393602744e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0001109290824388,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0005261979531496,285.3993835449219,294.1499938964844,295.164306640625,293.36383056640625,295.9602966308594,295.1837158203125,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224524350836,2.0183785309768613e-08,0.0011224321788176,-0.0518722981214523,0.0,0.0,0.0,-0.0148187410086393,60.0,15.933435440063477,-0.0,-8.590085798232394e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001053408777806,298.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.489013671875,0.0,0.0,0.0001109291915781,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,8.193203393602744e-05,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4878845214844,0.0,0.0,0.0001109290824388,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0005261979531496,285.3993835449219,294.1499938964844,295.164306640625,293.36383056640625,295.9602966308594,295.1837158203125,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224524350836,2.0183785309768613e-08,0.0011224321788176,-0.0518722981214523,0.0,0.0,0.0,-0.0148187410086393,60.0,15.933435440063477,-0.0,-8.590085798232394e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001061194489011,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.000111749061034,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,8.253758278442547e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001117489591706,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0005300870980136,285.3922119140625,294.1499938964844,295.1485595703125,293.3600769042969,295.9442443847656,295.16650390625,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307480745017,2.115388042511768e-08,0.0011307268869131,-0.0544038265943527,0.0,0.0,0.0,-0.0152996564283967,60.0,16.022214889526367,-0.0,-8.717519506262762e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,0.0001061194489011,298.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4826965332031,0.0,0.0,0.000111749061034,299.1875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49090576171875,0.0,0.0,8.253758278442547e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0001117489591706,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0005300870980136,285.3922119140625,294.1499938964844,295.1485595703125,293.3600769042969,295.9442443847656,295.16650390625,285.1947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307480745017,2.115388042511768e-08,0.0011307268869131,-0.0544038265943527,0.0,0.0,0.0,-0.0152996564283967,60.0,16.022214889526367,-0.0,-8.717519506262762e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4802551269531,0.0,0.0,0.0001064188109012,298.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,0.0001120643064496,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,8.277042070403695e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0001120642045862,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0005315825110301,285.388671875,294.1499938964844,295.14068603515625,293.35821533203125,295.9361877441406,295.1580505371094,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339382035657,2.1526879834254945e-08,0.0011339166667312,-0.0553769208490848,0.0,0.0,0.0,-0.015484569594264,60.0,16.058637619018555,-0.0,-8.76676651273556e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4771423339844,0.0,0.0,0.0001066572876879,298.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764709472656,0.0,0.0,0.0001123154361266,299.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4845886230469,0.0,0.0,8.295590669149533e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0001123153269873,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46923828125,0.0,0.0,0.0005327737308107,285.3851623535156,294.1499938964844,295.1328430175781,293.3563232421875,295.9281311035156,295.14971923828125,285.2064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364788515493,2.1824003937354064e-08,0.0011364570818841,-0.0561519600450992,0.0,0.0,0.0,-0.01563186571002,60.0,16.08787727355957,-0.0,-8.806095053159879e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001069959835149,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0001126720962929,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,8.321933273691684e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0001126719944295,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0005344656528905,285.3782958984375,294.1499938964844,295.1171569824219,293.35260009765625,295.91192626953125,295.1333312988281,285.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400877265259,2.224596507005572e-08,0.0011400654911994,-0.057252462953329,0.0,0.0,0.0,-0.0158410519361495,60.0,16.127174377441406,-0.0,-8.86209861050702e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001069959835149,298.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703674316406,0.0,0.0,0.0001126720962929,299.18280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47833251953125,0.0,0.0,8.321933273691684e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0001126719944295,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632263183594,0.0,0.0,0.0005344656528905,285.3782958984375,294.1499938964844,295.1171569824219,293.35260009765625,295.91192626953125,295.1333312988281,285.2181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011400877265259,2.224596507005572e-08,0.0011400654911994,-0.057252462953329,0.0,0.0,0.0,-0.0158410519361495,60.0,16.127174377441406,-0.0,-8.86209861050702e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0001067597040673,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001124232803704,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,8.30355565994978e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.000112423171231,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0005332853761501,285.3716125488281,294.1499938964844,295.1015014648437,293.3489074707031,295.895751953125,295.1174011230469,285.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375715257599,2.1951422013444244e-08,0.0011375495232641,-0.0564842969179153,0.0,0.0,0.0,-0.0156950466334819,60.0,16.11836814880371,-0.0,-8.822986785617105e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46502685546875,0.0,0.0,0.0001067597040673,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46435546875,0.0,0.0,0.0001124232803704,299.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,8.30355565994978e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4633178710937,0.0,0.0,0.000112423171231,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45733642578125,0.0,0.0,0.0005332853761501,285.3716125488281,294.1499938964844,295.1015014648437,293.3489074707031,295.895751953125,295.1174011230469,285.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011375715257599,2.1951422013444244e-08,0.0011375495232641,-0.0564842969179153,0.0,0.0,0.0,-0.0156950466334819,60.0,16.11836814880371,-0.0,-8.822986785617105e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001059186761267,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0001115376362577,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,8.238141890615225e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,0.0001115375343943,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0005290842964313,285.3651428222656,294.1499938964844,295.0858459472656,293.3452453613281,295.87969970703125,295.1019897460937,285.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286108056083,2.0903295094854002e-08,0.0011285898508504,-0.053749993443489,0.0,0.0,0.0,-0.0151754589751362,60.0,16.035799026489258,-0.0,-8.684511243473025e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45916748046875,0.0,0.0,0.0001059186761267,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4585266113281,0.0,0.0,0.0001115376362577,299.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,8.238141890615225e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574890136719,0.0,0.0,0.0001115375343943,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0005290842964313,285.3651428222656,294.1499938964844,295.0858459472656,293.3452453613281,295.87969970703125,295.1019897460937,285.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011286108056083,2.0903295094854002e-08,0.0011285898508504,-0.053749993443489,0.0,0.0,0.0,-0.0151754589751362,60.0,16.035799026489258,-0.0,-8.684511243473025e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
