time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875980,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001053430823958,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4553527832031,0.0,0.0,0.0001109315053327,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,8.193372923415154e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543151855469,0.0,0.0,0.0001109314034692,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4484558105469,0.0,0.0,0.0005262091290205,285.3616638183594,294.1499938964844,295.0770568847656,293.3432006835937,295.8707580566406,295.09356689453125,285.2479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224743211641,2.018597378139475e-08,0.0011224541813135,-0.0518780015408992,0.0,0.0,0.0,-0.0148198418319225,60.0,15.962528228759766,-0.0,-8.59037143641217e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535217285156,0.0,0.0,0.0001048935009748,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,0.0001104580733226,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,8.15840539871715e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45184326171875,0.0,0.0,0.0001104579714592,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.446044921875,0.0,0.0,0.0005239634192548,285.35894775390625,294.1499938964844,295.07012939453125,293.34161376953125,295.86376953125,295.0870056152344,285.2530822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176861589774,1.9625707281534252e-08,0.001117666484788,-0.0504154972732067,0.0,0.0,0.0,-0.0145421102643013,60.0,15.900060653686523,-0.0,-8.517199745483597e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,0.0001043429074343,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,0.0001098782668123,299.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577331542969,0.0,0.0,8.115581294987351e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491271972656,0.0,0.0,0.0001098781722248,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,0.000521213049069,285.35595703125,294.1499938964844,295.062255859375,293.3398132324219,295.8558654785156,295.0796203613281,285.2588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118191760033,1.893956280696329e-08,0.0011118002003058,-0.0486239716410636,0.0,0.0,0.0,-0.0142019623890519,60.0,15.822717666625977,-0.0,-8.428013131833725e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001037736947182,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0001092788588721,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,8.071308548096567e-05,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4464111328125,0.0,0.0,0.0001092787642846,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.440673828125,0.0,0.0,0.0005183697794564,285.35302734375,294.1499938964844,295.0543518066406,293.3380126953125,295.8480224609375,295.0722961425781,285.2646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057539377361,1.8230222664783472e-08,0.0011057356605306,-0.0467714071273803,0.0,0.0,0.0,-0.0138503173366189,60.0,15.741292953491213,-0.0,-8.336304802014639e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0001026110548991,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001080545407603,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,7.980880764080212e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,0.0001080544461729,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,0.0005125621682964,285.34735107421875,294.1499938964844,295.0384826660156,293.3344421386719,295.8324584960937,295.05780029296875,285.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933646699413,1.6781394052145515e-08,0.001093347906135,-0.0429860763251781,0.0,0.0,0.0,-0.0131320757791399,60.0,15.5704345703125,-0.0,-8.150546193519403e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427490234375,0.0,0.0,0.0001026110548991,298.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.442138671875,0.0,0.0,0.0001080545407603,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,7.980880764080212e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.441162109375,0.0,0.0,0.0001080544461729,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354858398437,0.0,0.0,0.0005125621682964,285.34735107421875,294.1499938964844,295.0384826660156,293.3344421386719,295.8324584960937,295.05780029296875,285.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933646699413,1.6781394052145515e-08,0.001093347906135,-0.0429860763251781,0.0,0.0,0.0,-0.0131320757791399,60.0,15.5704345703125,-0.0,-8.150546193519403e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,0.0001014698427752,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001068527853931,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,7.892119174357504e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001068526908056,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0005068616010248,285.3419189453125,294.1499938964844,295.0224914550781,293.3309326171875,295.81707763671875,295.04345703125,285.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081203459762,1.53592889517995e-08,0.0010811880929395,-0.0392688028514385,0.0,0.0,0.0,-0.0124270794913172,60.0,15.39545726776123,-0.0,-7.97024739540575e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4376525878906,0.0,0.0,0.0001014698427752,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,0.0001068527853931,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,7.892119174357504e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4360656738281,0.0,0.0,0.0001068526908056,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.0005068616010248,285.3419189453125,294.1499938964844,295.0224914550781,293.3309326171875,295.81707763671875,295.04345703125,285.287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081203459762,1.53592889517995e-08,0.0010811880929395,-0.0392688028514385,0.0,0.0,0.0,-0.0124270794913172,60.0,15.39545726776123,-0.0,-7.97024739540575e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001003985889838,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0001057246918207,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,7.808798545738682e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0001057246045093,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0005015104543417,285.33673095703125,294.1499938964844,295.0063781738281,293.32745361328125,295.80181884765625,295.0292358398437,285.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697877733036,1.4024375438737025e-08,0.001069773803465,-0.0357779785990715,0.0,0.0,0.0,-0.0117653077468276,60.0,15.223769187927246,-0.0,-7.802835710890579e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001003985889838,298.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,0.0001057246918207,299.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393920898437,0.0,0.0,7.808798545738682e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311828613281,0.0,0.0,0.0001057246045093,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256591796875,0.0,0.0,0.0005015104543417,285.33673095703125,294.1499938964844,295.0063781738281,293.32745361328125,295.80181884765625,295.0292358398437,285.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697877733036,1.4024375438737025e-08,0.001069773803465,-0.0357779785990715,0.0,0.0,0.0,-0.0117653077468276,60.0,15.223769187927246,-0.0,-7.802835710890579e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.942531323758884e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0001046997858793,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,7.733099482720718e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001046996985678,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0004966487758792,285.331787109375,294.1499938964844,294.99005126953125,293.3240661621094,295.7867126464844,295.0151062011719,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059416681528,1.2811573135707022e-08,0.0010594038758426,-0.0326053574681282,0.0,0.0,0.0,-0.0111640729010105,60.0,15.06135082244873,-0.0,-7.652275968439427e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280090332031,0.0,0.0,9.942531323758884e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0001046997858793,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,7.733099482720718e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42645263671875,0.0,0.0,0.0001046996985678,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,0.0004966487758792,285.331787109375,294.1499938964844,294.99005126953125,293.3240661621094,295.7867126464844,295.0151062011719,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059416681528,1.2811573135707022e-08,0.0010594038758426,-0.0326053574681282,0.0,0.0,0.0,-0.0111640729010105,60.0,15.06135082244873,-0.0,-7.652275968439427e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.898487769532947e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42510986328125,0.0,0.0,0.0001042359799612,299.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,7.69884281908162e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241638183594,0.0,0.0,0.0001042358926497,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.41876220703125,0.0,0.0,0.0004944487591274,285.3293762207031,294.1499938964844,294.9818115234375,293.3223571777344,295.7792053222656,295.00811767578125,285.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547249112278,1.2262743709356982e-08,0.0010547125712037,-0.0311693288385868,0.0,0.0,0.0,-0.0108920037746429,60.0,14.985013961791992,-0.0,-7.584624484024971e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42340087890625,0.0,0.0,9.857172699412332e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,0.0001038009140756,299.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4299011230469,0.0,0.0,7.666708552278578e-05,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219055175781,0.0,0.0,0.0001038008267641,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165344238281,0.0,0.0,0.0004923850065097,285.3270568847656,294.1499938964844,294.9735412597656,293.3207092285156,295.771728515625,295.00103759765625,285.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503220837563,1.1747919970162002e-08,0.0010503103258088,-0.0298221018165349,0.0,0.0,0.0,-0.0106367832049727,60.0,14.911638259887695,-0.0,-7.521438050162035e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,9.783518180483952e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.000103025296994,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,7.609422027599066e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001030252169584,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004887058166787,285.32244873046875,294.1499938964844,294.956787109375,293.3174133300781,295.7568054199219,294.98687744140625,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424710344523,1.083011369473752e-08,0.0010424602078273,-0.0274199359118938,0.0,0.0,0.0,-0.0101817771792411,60.0,14.77260398864746,-0.0,-7.40944656740794e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,9.783518180483952e-05,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,0.000103025296994,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,7.609422027599066e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174194335937,0.0,0.0,0.0001030252169584,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004887058166787,285.32244873046875,294.1499938964844,294.956787109375,293.3174133300781,295.7568054199219,294.98687744140625,285.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424710344523,1.083011369473752e-08,0.0010424602078273,-0.0274199359118938,0.0,0.0,0.0,-0.0101817771792411,60.0,14.77260398864746,-0.0,-7.40944656740794e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,9.72265042946674e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.0001023843287839,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,7.562079554190859e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0001023842414724,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0004856653686147,285.3180236816406,294.1499938964844,294.9397888183594,293.3141784667969,295.7419128417969,294.9726257324219,285.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359843727201,1.0071636857844624e-08,0.0010359743610024,-0.025434423238039,0.0,0.0,0.0,-0.0098057659342885,60.0,14.651432037353516,-0.0,-7.317529338024542e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145812988281,0.0,0.0,9.72265042946674e-05,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,0.0001023843287839,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208984375,0.0,0.0,7.562079554190859e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4130859375,0.0,0.0,0.0001023842414724,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0004856653686147,285.3180236816406,294.1499938964844,294.9397888183594,293.3141784667969,295.7419128417969,294.9726257324219,285.3452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359843727201,1.0071636857844624e-08,0.0010359743610024,-0.025434423238039,0.0,0.0,0.0,-0.0098057659342885,60.0,14.651432037353516,-0.0,-7.317529338024542e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.67309606494382e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001018624971038,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,7.523537351517007e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001018624170683,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0004831900587305,285.31378173828125,294.1499938964844,294.9225158691406,293.3110046386719,295.7270812988281,294.9581604003906,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307033080607,9.454132587904953e-09,0.0010306938784196,-0.0238177254796028,0.0,0.0,0.0,-0.0094996411353349,60.0,14.545716285705566,-0.0,-7.243119171107537e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,9.67309606494382e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4097900390625,0.0,0.0,0.0001018624971038,299.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,7.523537351517007e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089050292969,0.0,0.0,0.0001018624170683,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0004831900587305,285.31378173828125,294.1499938964844,294.9225158691406,293.3110046386719,295.7270812988281,294.9581604003906,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307033080607,9.454132587904953e-09,0.0010306938784196,-0.0238177254796028,0.0,0.0,0.0,-0.0094996411353349,60.0,14.545716285705566,-0.0,-7.243119171107537e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4077453613281,0.0,0.0,9.647032857174054e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,0.0001015880261547,299.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,7.503265078412369e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,0.0001015879533952,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0004818881279788,285.3111877441406,294.1499938964844,294.9112854003906,293.3090209960937,295.7176208496094,294.94879150390625,285.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279255220666,9.129341727032171e-09,0.0010279164416715,-0.0229673106223344,0.0,0.0,0.0,-0.0093386285006999,60.0,14.48596477508545,-0.0,-7.204134533367323e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062805175781,0.0,0.0,9.633928129915148e-05,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4057312011719,0.0,0.0,0.0001014500376186,299.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4124450683594,0.0,0.0,7.493072916986421e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.000101449957583,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997497558594,0.0,0.0,0.000481233553728,285.3097229003906,294.1499938964844,294.9049072265625,293.30792236328125,295.7122802734375,294.9434509277344,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026529003866,8.966044795499784e-09,0.0010265200398862,-0.0225397236645221,0.0,0.0,0.0,-0.0092576742172241,60.0,14.45436668395996,-0.0,-7.184573291851849e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,9.617706382414326e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001012792126857,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.410400390625,0.0,0.0,7.480455678887665e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0001012791326502,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,0.0004804232448805,285.3077697753906,294.1499938964844,294.89599609375,293.306396484375,295.7048645019531,294.9359741210937,285.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248000035062,8.763890946283937e-09,0.0010247911559417,-0.0220103748142719,0.0,0.0,0.0,-0.0091574573889374,60.0,14.413715362548828,-0.0,-7.160394233096667e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,9.603684884496032e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0001011315544019,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084167480469,0.0,0.0,7.469549746019766e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,0.0001011314743664,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958740234375,0.0,0.0,0.0004797228320967,285.30584716796875,294.1499938964844,294.8869934082031,293.3049011230469,295.69744873046875,294.9283752441406,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233055800199,8.589152500348973e-09,0.0010232969652861,-0.021552799269557,0.0,0.0,0.0,-0.0090708313509821,60.0,14.376033782958984,-0.0,-7.139527014032866e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.581926133250818e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001009024199447,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,7.452625868609175e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0001009023471851,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,0.0004786359786521,285.3021240234375,294.1499938964844,294.8686828613281,293.3019714355469,295.6826171875,294.912841796875,285.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209862375631,8.317981858851908e-09,0.0010209779720753,-0.0208426788449287,0.0,0.0,0.0,-0.0089363995939493,60.0,14.309385299682615,-0.0,-7.107204424983139e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,9.581926133250818e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0001009024199447,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,7.452625868609175e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,0.0001009023471851,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921203613281,0.0,0.0,0.0004786359786521,285.3021240234375,294.1499938964844,294.8686828613281,293.3019714355469,295.6826171875,294.912841796875,285.3904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209862375631,8.317981858851908e-09,0.0010209779720753,-0.0208426788449287,0.0,0.0,0.0,-0.0089363995939493,60.0,14.309385299682615,-0.0,-7.107204424983139e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,9.567432425683364e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,0.0001007497994578,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,7.441353227477521e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0001007497194223,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0004779120208695,285.298583984375,294.1499938964844,294.8500061035156,293.2991027832031,295.667724609375,294.89666748046875,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194408241659,8.137337026425941e-09,0.0010194326750934,-0.0203696023672819,0.0,0.0,0.0,-0.0088468426838517,60.0,14.252957344055176,-0.0,-7.085713349397339e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,9.567432425683364e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,0.0001007497994578,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,7.441353227477521e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,0.0001007497194223,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38848876953125,0.0,0.0,0.0004779120208695,285.298583984375,294.1499938964844,294.8500061035156,293.2991027832031,295.667724609375,294.89666748046875,285.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194408241659,8.137337026425941e-09,0.0010194326750934,-0.0203696023672819,0.0,0.0,0.0,-0.0088468426838517,60.0,14.252957344055176,-0.0,-7.085713349397339e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,9.559790487401187e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0001006693128147,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,7.435408770106733e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001006692400551,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.0004775302659254,285.295166015625,294.1499938964844,294.8268127441406,293.29351806640625,295.6527099609375,294.8791198730469,285.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186255676671,8.04205058102525e-09,0.0010186175350099,-0.0201200600713491,0.0,0.0,0.0,-0.008799604140222,60.0,14.204276084899902,-0.0,-7.074390140360266e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,9.559790487401187e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,0.0001006693128147,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39703369140625,0.0,0.0,7.435408770106733e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898010253906,0.0,0.0,0.0001006692400551,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,0.0004775302659254,285.295166015625,294.1499938964844,294.8268127441406,293.29351806640625,295.6527099609375,294.8791198730469,285.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186255676671,8.04205058102525e-09,0.0010186175350099,-0.0201200600713491,0.0,0.0,0.0,-0.008799604140222,60.0,14.204276084899902,-0.0,-7.074390140360266e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,9.5587813120801e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001006586899165,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,7.434623694280162e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.000100658617157,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0004774798580911,285.2919311523437,294.1499938964844,294.7954406738281,293.2826538085937,295.6374206542969,294.8581848144531,285.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185178834944,8.029416243005016e-09,0.0010185098508372,-0.020086970180273,0.0,0.0,0.0,-0.0087933419272303,60.0,14.157779693603516,-0.0,-7.072888763559605e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876647949219,0.0,0.0,9.5587813120801e-05,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001006586899165,299.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,7.434623694280162e-05,298.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863220214844,0.0,0.0,0.000100658617157,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,0.0004774798580911,285.2919311523437,294.1499938964844,294.7954406738281,293.2826538085937,295.6374206542969,294.8581848144531,285.42388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185178834944,8.029416243005016e-09,0.0010185098508372,-0.020086970180273,0.0,0.0,0.0,-0.0087933419272303,60.0,14.157779693603516,-0.0,-7.072888763559605e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,9.559826867189258e-05,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38543701171875,0.0,0.0,0.0001006696984404,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3916931152344,0.0,0.0,7.435437146341428e-05,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846130371094,0.0,0.0,0.0001006696256808,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,0.0004775321285706,285.29034423828125,294.1499938964844,294.7768859863281,293.2753601074219,295.6296081542969,294.8458251953125,285.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186291765421,8.042418286891007e-09,0.0010186211438849,-0.0201210211962461,0.0,0.0,0.0,-0.0087997885420918,60.0,14.134095191955566,-0.0,-7.074433483467146e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38427734375,0.0,0.0,9.561353363096714e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,0.0001006857710308,299.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899841308594,0.0,0.0,7.436623855028301e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829650878906,0.0,0.0,0.0001006856982712,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,0.0004776083806063,285.288818359375,294.1499938964844,294.7565002441406,293.2668762207031,295.6216735839844,294.8324279785156,285.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187915759161,8.061403988790516e-09,0.0010187834268435,-0.0201707426458597,0.0,0.0,0.0,-0.0088092004880309,60.0,14.109689712524414,-0.0,-7.07668874611045e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,9.56407457124442e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.0001007144310278,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,7.438740431098267e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001007143582683,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0004777443245984,285.28582763671875,294.1499938964844,294.71063232421875,293.2465209960937,295.60546875,294.8021545410156,285.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190802859142,8.095253356543708e-09,0.0010190721368417,-0.0202593896538019,0.0,0.0,0.0,-0.0088259764015674,60.0,14.056962013244627,-0.0,-7.080711128537588e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3809814453125,0.0,0.0,9.56407457124442e-05,298.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804931640625,0.0,0.0,0.0001007144310278,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,7.438740431098267e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3796691894531,0.0,0.0,0.0001007143582683,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,0.0004777443245984,285.28582763671875,294.1499938964844,294.71063232421875,293.2465209960937,295.60546875,294.8021545410156,285.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190802859142,8.095253356543708e-09,0.0010190721368417,-0.0202593896538019,0.0,0.0,0.0,-0.0088259764015674,60.0,14.056962013244627,-0.0,-7.080711128537588e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.563734784023836e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001007108512567,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,7.438476313836873e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,0.0001007107784971,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0004777273570653,285.28302001953125,294.1499938964844,294.6584777832031,293.22198486328125,295.588623046875,294.7658386230469,285.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190443135797,8.090959902062878e-09,0.0010190361645072,-0.020248144865036,0.0,0.0,0.0,-0.0088238520547747,60.0,13.995019912719728,-0.0,-7.080200958853311e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.563734784023836e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3772888183594,0.0,0.0,0.0001007108512567,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,7.438476313836873e-05,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,0.0001007107784971,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719177246094,0.0,0.0,0.0004777273570653,285.28302001953125,294.1499938964844,294.6584777832031,293.22198486328125,295.588623046875,294.7658386230469,285.4568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190443135797,8.090959902062878e-09,0.0010190361645072,-0.020248144865036,0.0,0.0,0.0,-0.0088238520547747,60.0,13.995019912719728,-0.0,-7.080200958853311e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.556135046295822e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001006308157229,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,7.432564598275349e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001006307502393,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0004773477558046,285.28033447265625,294.1499938964844,294.6006774902344,293.193603515625,295.57098388671875,294.7236328125,285.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182351106777,7.996209916427688e-09,0.0010182270780205,-0.0200000051409006,0.0,0.0,0.0,-0.0087768863886594,60.0,13.919675827026367,-0.0,-7.068945251376135e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
