time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878320,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747253417969,0.0,0.0,9.556135046295822e-05,298.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001006308157229,299.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802185058594,0.0,0.0,7.432564598275349e-05,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734436035156,0.0,0.0,0.0001006307502393,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,0.0004773477558046,285.28033447265625,294.1499938964844,294.6006774902344,293.193603515625,295.57098388671875,294.7236328125,285.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182351106777,7.996209916427688e-09,0.0010182270780205,-0.0200000051409006,0.0,0.0,0.0,-0.0087768863886594,60.0,13.919675827026367,-0.0,-7.068945251376135e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,9.54424831434153e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721008300781,0.0,0.0,0.0001005056401481,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780212402344,0.0,0.0,7.423319038935006e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0001005055746645,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0004767539794556,285.27850341796875,294.1499938964844,294.5558776855469,293.17095947265625,295.5578308105469,294.6904602050781,285.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169707238674,7.848065308735386e-09,0.0010169628076255,-0.0196120198816061,0.0,0.0,0.0,-0.0087034571915864,60.0,13.855547904968262,-0.0,-7.05136500300796e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37176513671875,0.0,0.0,9.537545702187344e-05,298.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,0.0001004350633593,299.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,7.418106542900205e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705139160156,0.0,0.0,0.0001004349978757,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0004764191980939,285.27783203125,294.1499938964844,294.5378112792969,293.1617126464844,295.5525207519531,294.6769714355469,285.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162554681301,7.764545451038884e-09,0.0010162477847188,-0.0193932820111513,0.0,0.0,0.0,-0.0086620487272739,60.0,13.826963424682615,-0.0,-7.041463589985143e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,9.525028872303663e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,0.0001003032521111,299.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,7.408371311612427e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690795898437,0.0,0.0,0.0001003031866275,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3646240234375,0.0,0.0,0.0004757939605042,285.276611328125,294.1499938964844,294.50469970703125,293.14459228515625,295.5430603027344,294.6525573730469,285.4839172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149260051548,7.608566221506408e-09,0.0010149183217436,-0.0189847629517316,0.0,0.0,0.0,-0.0085847452282905,60.0,13.77558708190918,-0.0,-7.022990189398115e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,9.50900066527538e-05,298.8660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001001344644464,299.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,7.395904685836285e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3676452636719,0.0,0.0,0.0001001343989628,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3632202148437,0.0,0.0,0.0004749933141283,285.2754211425781,294.1499938964844,294.4705505371094,293.1267395019531,295.5334167480469,294.6274108886719,285.48931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132160969078,7.408830882127404e-09,0.0010132086463272,-0.0184616353362798,0.0,0.0,0.0,-0.0084857186302542,60.0,13.719830513000488,-0.0,-6.999371038318716e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,9.4652219559066e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,9.967345977202058e-05,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,7.36185465939343e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,9.967339428840204e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0004728065105155,285.273193359375,294.1499938964844,294.3995056152344,293.0889892578125,295.5132751464844,294.57598876953125,285.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085486574098,6.863321022620994e-09,0.0010085417889058,-0.0170328132808208,0.0,0.0,0.0,-0.0082152746617794,60.0,13.587915420532228,-0.0,-6.935064078561481e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,9.4652219559066e-05,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656921386719,0.0,0.0,9.967345977202058e-05,299.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714599609375,0.0,0.0,7.36185465939343e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,9.967339428840204e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605651855469,0.0,0.0,0.0004728065105155,285.273193359375,294.1499938964844,294.3995056152344,293.0889892578125,295.5132751464844,294.57598876953125,285.5000305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085486574098,6.863321022620994e-09,0.0010085417889058,-0.0170328132808208,0.0,0.0,0.0,-0.0082152746617794,60.0,13.587915420532228,-0.0,-6.935064078561481e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.40565296332352e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.904616308631375e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,7.315522088902071e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.904609760269524e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0004698309057857,285.2711181640625,294.1499938964844,294.3253173828125,293.04888916015625,295.4923400878906,294.525390625,285.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022040223702,6.121076090437327e-09,0.0010021978523582,-0.0150885246694087,0.0,0.0,0.0,-0.0078473268076777,60.0,13.435290336608888,-0.0,-6.848041067541999e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36358642578125,0.0,0.0,9.40565296332352e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,9.904616308631375e-05,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3687744140625,0.0,0.0,7.315522088902071e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.904609760269524e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580322265625,0.0,0.0,0.0004698309057857,285.2711181640625,294.1499938964844,294.3253173828125,293.04888916015625,295.4923400878906,294.525390625,285.5106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022040223702,6.121076090437327e-09,0.0010021978523582,-0.0150885246694087,0.0,0.0,0.0,-0.0078473268076777,60.0,13.435290336608888,-0.0,-6.848041067541999e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,9.328596934210508e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,9.823471918934956e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,7.255589298438281e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,9.823466098168863e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0004659818368963,285.2691955566406,294.1499938964844,294.24859619140625,293.0067749023437,295.4705810546875,294.4779968261719,285.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.160964100525689e-09,0.0009939883602783,-0.0125732962042093,0.0,0.0,0.0,-0.0073713599704205,60.0,13.2595853805542,-0.0,-6.736289037689859e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,9.328596934210508e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606262207031,0.0,0.0,9.823471918934956e-05,299.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3662414550781,0.0,0.0,7.255589298438281e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35986328125,0.0,0.0,9.823466098168863e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555908203125,0.0,0.0,0.0004659818368963,285.2691955566406,294.1499938964844,294.24859619140625,293.0067749023437,295.4705810546875,294.4779968261719,285.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.160964100525689e-09,0.0009939883602783,-0.0125732962042093,0.0,0.0,0.0,-0.0073713599704205,60.0,13.2595853805542,-0.0,-6.736289037689859e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.255098848370837e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,9.746075375005604e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,7.198424282250926e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.74606882664375e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0004623104759957,285.2674255371094,294.1499938964844,294.1700134277344,292.9630432128906,295.447998046875,294.43603515625,285.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861576836556,4.24519175368232e-09,0.000986153492704,-0.0101740108802914,0.0,0.0,0.0,-0.0069173513911664,60.0,13.07651138305664,-0.0,-6.63055459426687e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35870361328125,0.0,0.0,9.255098848370837e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,9.746075375005604e-05,299.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638000488281,0.0,0.0,7.198424282250926e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,9.74606882664375e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,0.0004623104759957,285.2674255371094,294.1499938964844,294.1700134277344,292.9630432128906,295.447998046875,294.43603515625,285.5318298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861576836556,4.24519175368232e-09,0.000986153492704,-0.0101740108802914,0.0,0.0,0.0,-0.0069173513911664,60.0,13.07651138305664,-0.0,-6.63055459426687e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575439453125,0.0,0.0,9.219493222190069e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,9.708580910228191e-05,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36260986328125,0.0,0.0,7.170731259975582e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563537597656,0.0,0.0,9.70857436186634e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0004605319118127,285.2665405273437,294.1499938964844,294.13018798828125,292.9407043457031,295.4365234375,294.41571044921875,285.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823631262406,3.801554626647885e-09,0.000982359284535,-0.0090116327628493,0.0,0.0,0.0,-0.0066974181681871,60.0,12.983954429626465,-0.0,-6.57963212802315e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564453125,0.0,0.0,9.18837104109116e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.675807814346626e-05,299.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,7.146524876588956e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3552551269531,0.0,0.0,9.675801265984774e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,0.000458977301605,285.2657470703125,294.1499938964844,294.09014892578125,292.9180908203125,295.4246520996094,294.3985290527344,285.54229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790475014597,3.413780147454304e-09,0.000979044009,-0.0079955914989113,0.0,0.0,0.0,-0.0065051848068833,60.0,12.893545150756836,-0.0,-6.535282892627947e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,9.13199328351766e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.616438183002174e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,7.102674862835556e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,9.616432362236084e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0004561610985547,285.2642517089844,294.1499938964844,294.0096435546875,292.8722839355469,295.4002990722656,294.3672180175781,285.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730386664159,2.711316282599796e-09,0.0009730359306558,-0.0061549465171992,0.0,0.0,0.0,-0.0061569362878799,60.0,12.71790599822998,-0.0,-6.455324808030127e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3542785644531,0.0,0.0,9.13199328351766e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538513183594,0.0,0.0,9.616438183002174e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3592529296875,0.0,0.0,7.102674862835556e-05,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531188964844,0.0,0.0,9.616432362236084e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0004561610985547,285.2642517089844,294.1499938964844,294.0096435546875,292.8722839355469,295.4002990722656,294.3672180175781,285.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730386664159,2.711316282599796e-09,0.0009730359306558,-0.0061549465171992,0.0,0.0,0.0,-0.0061569362878799,60.0,12.71790599822998,-0.0,-6.455324808030127e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.084972407435998e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,9.566923108650371e-05,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,7.066102989483625e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,9.56691728788428e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0004538123321253,285.2628479003906,294.1499938964844,293.9291687011719,292.8260498046875,295.37530517578125,294.3406982421875,285.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680276853032,2.1254433768547187e-09,0.0009680255316197,-0.0046197534538805,0.0,0.0,0.0,-0.0058664912357926,60.0,12.55050277709961,-0.0,-6.389014117758053e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35223388671875,0.0,0.0,9.084972407435998e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3517761230469,0.0,0.0,9.566923108650371e-05,299.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,7.066102989483625e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,9.56691728788428e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470153808594,0.0,0.0,0.0004538123321253,285.2628479003906,294.1499938964844,293.9291687011719,292.8260498046875,295.37530517578125,294.3406982421875,285.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680276853032,2.1254433768547187e-09,0.0009680255316197,-0.0046197534538805,0.0,0.0,0.0,-0.0058664912357926,60.0,12.55050277709961,-0.0,-6.389014117758053e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.04604239622131e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.525928180664778e-05,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,7.0358240918722e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,9.525922359898686e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0004518677305895,285.2060241699219,294.1499938964844,293.84930419921875,292.7797546386719,295.3340148925781,294.3143920898437,285.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786963393911,1.7553929421154635e-09,0.0010786945931613,-0.0035362420603632,0.0,0.0,0.0,-0.0062552378512918,60.0,13.914650917053224,-0.0,-6.334372670835364e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,9.04604239622131e-05,298.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.525928180664778e-05,299.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154296875,0.0,0.0,7.0358240918722e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,9.525922359898686e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0004518677305895,285.2060241699219,294.1499938964844,293.84930419921875,292.7797546386719,295.3340148925781,294.3143920898437,285.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786963393911,1.7553929421154635e-09,0.0010786945931613,-0.0035362420603632,0.0,0.0,0.0,-0.0062552378512918,60.0,13.914650917053224,-0.0,-6.334372670835364e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099365234375,0.0,0.0,9.031267109094188e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,9.510368545306846e-05,299.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138122558594,0.0,0.0,7.024331716820598e-05,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.510362724540757e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0004511296574492,285.2052001953125,294.1499938964844,293.7862854003906,292.74298095703125,295.3287658691406,294.2870788574219,285.5819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622509242035,1.456210929617896e-09,0.000962249469012,-0.0028661424294114,0.0,0.0,0.0,-0.0055344547145068,60.0,12.356363296508787,-0.0,-6.313692324511068e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.02756946743466e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,9.506475180387496e-05,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134155273437,0.0,0.0,7.021456258371472e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,9.506469359621406e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0004509449936449,285.2050170898437,294.1499938964844,293.7707214355469,292.7338256835937,295.3235778808594,294.28125,285.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616237948648,1.4099077461082743e-09,0.000961622397881,-0.0027450392954051,0.0,0.0,0.0,-0.0055103385820984,60.0,12.314013481140137,-0.0,-6.308523126108413e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,9.016606054501608e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,9.494929690845312e-05,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,7.01292883604765e-05,298.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022155761719,0.0,0.0,9.49492459767498e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984619140625,0.0,0.0,0.0004503973468672,285.1975402832031,294.1499938964844,293.7320861816406,292.71112060546875,295.3092346191406,294.2743835449219,285.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213290806859,1.3342678073513523e-09,0.0010213276837021,-0.0024864776059985,0.0,0.0,0.0,-0.0057762074284255,60.0,12.480719566345217,-0.0,-6.293207377439104e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,9.012678492581472e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30194091796875,0.0,0.0,9.490794036537407e-05,299.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,7.009873661445454e-05,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018798828125,0.0,0.0,9.490788215771316e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0004502011579461,285.1977233886719,294.1499938964844,293.6940002441406,292.68865966796875,295.2762451171875,294.2569885253906,285.59405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009467359632253,1.211023725744553e-09,0.0009467347408644,-0.0022370619699358,0.0,0.0,0.0,-0.0053454576991498,60.0,12.59914779663086,-0.0,-6.287724119147242e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.005823085317388e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,9.483574831392616e-05,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,7.00454183970578e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.483569010626523e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0004498587222769,285.2088928222656,294.1499938964844,293.61981201171875,292.6446838378906,295.2503662109375,294.2454833984375,285.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008357422193512,1.0151265383839814e-09,0.0008357412298209,-0.0018330408493056,0.0,0.0,0.0,-0.0046988455578684,60.0,11.607916831970217,-0.0,-6.278157371752968e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,9.005823085317388e-05,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,9.483574831392616e-05,299.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,7.00454183970578e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.483569010626523e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30474853515625,0.0,0.0,0.0004498587222769,285.2088928222656,294.1499938964844,293.61981201171875,292.6446838378906,295.2503662109375,294.2454833984375,285.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008357422193512,1.0151265383839814e-09,0.0008357412298209,-0.0018330408493056,0.0,0.0,0.0,-0.0046988455578684,60.0,11.607916831970217,-0.0,-6.278157371752968e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,9.004232560982928e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,9.48189917835407e-05,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,7.003304199315608e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,9.48189408518374e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0004497792688198,285.2413330078125,294.1499938964844,293.5487670898437,292.6023254394531,295.232177734375,294.2337951660156,285.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006343974964693,7.937772106281216e-10,0.0006343967397697,-0.0014524557627737,0.0,0.0,0.0,-0.0035865637473762,60.0,9.100666999816896,-0.0,-6.275935504618246e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,9.004232560982928e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329772949219,0.0,0.0,9.48189917835407e-05,299.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,7.003304199315608e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,9.48189408518374e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0004497792688198,285.2413330078125,294.1499938964844,293.5487670898437,292.6023254394531,295.232177734375,294.2337951660156,285.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006343974964693,7.937772106281216e-10,0.0006343967397697,-0.0014524557627737,0.0,0.0,0.0,-0.0035865637473762,60.0,9.100666999816896,-0.0,-6.275935504618246e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,9.004047024063766e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,9.48170418269001e-05,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,7.003160135354847e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,9.481698361923918e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0004497699846979,285.239013671875,294.1499938964844,293.48150634765625,292.5619506835937,295.1986389160156,294.2222595214844,285.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004082026425749,5.64908064770719e-10,0.0004082020604982,-0.001076950575225,0.0,0.0,0.0,-0.0023459785152226,60.0,8.099255561828613,-0.0,-6.275674024891488e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,9.004047024063766e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3302001953125,0.0,0.0,9.48170418269001e-05,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,7.003160135354847e-05,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297119140625,0.0,0.0,9.481698361923918e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0004497699846979,285.239013671875,294.1499938964844,293.48150634765625,292.5619506835937,295.1986389160156,294.2222595214844,285.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004082026425749,5.64908064770719e-10,0.0004082020604982,-0.001076950575225,0.0,0.0,0.0,-0.0023459785152226,60.0,8.099255561828613,-0.0,-6.275674024891488e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,3.1264597055269405e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,3.292315886938013e-05,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,2.431695065752137e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,3.292313704150729e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0001561728713568,285.2495422363281,294.1499938964844,293.41864013671875,292.5240478515625,295.1644897460937,294.2123107910156,285.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341539413668,4.1768838388023255e-10,0.0003341535339131,-0.0007639562827534,0.0,0.0,0.0,-0.0018820399418473,60.0,6.642158508300781,-0.0,-7.566420379134797e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,3.1264597055269405e-05,298.8400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,3.292315886938013e-05,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,2.431695065752137e-05,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3395080566406,0.0,0.0,3.292313704150729e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,0.0001561728713568,285.2495422363281,294.1499938964844,293.41864013671875,292.5240478515625,295.1644897460937,294.2123107910156,285.6335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003341539413668,4.1768838388023255e-10,0.0003341535339131,-0.0007639562827534,0.0,0.0,0.0,-0.0018820399418473,60.0,6.642158508300781,-0.0,-7.566420379134797e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450927734375,0.0,0.0,9.039958968060092e-05,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446960449219,0.0,0.0,9.519520972389728e-05,299.1058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497619628906,0.0,0.0,7.031091809039935e-05,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.519515879219398e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,0.0004515638865996,285.2535705566406,294.1499938964844,293.3890686035156,292.5061340332031,295.0435485839844,294.1263732910156,285.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,0.0007982086972333,-1.9983034671433583e-10,-0.0007982085226103,-0.0002728512627072,0.0,0.0,0.0,0.0040642349049448,60.0,6.902690410614014,-0.0,-6.325834789322471e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,2.0285879145376384e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,2.136202783731278e-05,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,1.5777934095240198e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,2.1362015104386955e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33819580078125,0.0,0.0,0.0001013319924823,285.2515563964844,294.1499938964844,293.3608093261719,292.4889831542969,295.0140686035156,294.12652587890625,285.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002001802349695,2.5435459294342877e-10,0.000200179987587,-0.0004685226595029,0.0,0.0,0.0,-0.0011299990583211,60.0,6.230301380157471,-0.0,-3.1854634485739552e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,1.1378350791346747e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,1.1981963325524704e-05,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,8.84984456206439e-06,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,1.1981956049567088e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,5.683712151949294e-05,285.25274658203125,294.1499938964844,293.30865478515625,292.4572448730469,295.0102844238281,294.1276550292969,285.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212508359458,1.5165148303797338e-10,0.0001212506831507,-0.0002774437598418,0.0,0.0,0.0,-0.0006829696358181,60.0,3.969568252563477,-0.0,-1.002175120667914e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,1.1378350791346747e-05,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,1.1981963325524704e-05,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,8.84984456206439e-06,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,1.1981956049567088e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,5.683712151949294e-05,285.25274658203125,294.1499938964844,293.30865478515625,292.4572448730469,295.0102844238281,294.1276550292969,285.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001212508359458,1.5165148303797338e-10,0.0001212506831507,-0.0002774437598418,0.0,0.0,0.0,-0.0006829696358181,60.0,3.969568252563477,-0.0,-1.002175120667914e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,5.807724846818019e-06,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,6.115819815022405e-06,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,4.517127308645286e-06,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,6.115816177043598e-06,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,2.901073821703904e-05,285.2533874511719,294.1499938964844,293.2628173828125,292.42919921875,295.0093688964844,294.1282043457031,285.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.188412953633815e-05,7.740119656318709e-11,6.18840495008044e-05,-0.0001416050363332,0.0,0.0,0.0,-0.000348575413227,60.0,2.790851831436157,-0.0,-2.6109406303653765e-10,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,5.807724846818019e-06,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439025878906,0.0,0.0,6.115819815022405e-06,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,4.517127308645286e-06,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,6.115816177043598e-06,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393859863281,0.0,0.0,2.901073821703904e-05,285.2533874511719,294.1499938964844,293.2628173828125,292.42919921875,295.0093688964844,294.1282043457031,285.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-6.188412953633815e-05,7.740119656318709e-11,6.18840495008044e-05,-0.0001416050363332,0.0,0.0,0.0,-0.000348575413227,60.0,2.790851831436157,-0.0,-2.6109406303653765e-10,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
