time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,2.608539944048971e-06,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,2.746920699792099e-06,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,2.0288680389057845e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,2.746919108176371e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,1.3030174159212038e-05,285.25311279296875,294.1499938964844,293.223876953125,292.40533447265625,295.00927734375,294.1282958984375,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.779550777631812e-05,3.476497215104679e-11,2.779547321551945e-05,-6.36023105471395e-05,0.0,0.0,0.0,-0.0001565640122862,60.0,2.091668605804444,-0.0,-5.267201258485344e-11,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,2.608539944048971e-06,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436889648437,0.0,0.0,2.746920699792099e-06,299.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,2.0288680389057845e-06,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,2.746919108176371e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,1.3030174159212038e-05,285.25311279296875,294.1499938964844,293.223876953125,292.40533447265625,295.00927734375,294.1282958984375,285.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.779550777631812e-05,3.476497215104679e-11,2.779547321551945e-05,-6.36023105471395e-05,0.0,0.0,0.0,-0.0001565640122862,60.0,2.091668605804444,-0.0,-5.267201258485344e-11,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,1.0920516615442466e-06,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,1.14998408662359e-06,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,8.493750556226587e-07,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,1.1499835181894014e-06,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,5.455015070765512e-06,285.2531433105469,294.1499938964844,293.1958312988281,292.3880615234375,295.0092468261719,294.1282958984375,285.67730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.163658635050524e-05,1.455433516761584e-11,1.1636571798590012e-05,-2.66270089923637e-05,0.0,0.0,0.0,-6.554549327120185e-05,60.0,1.703024983406067,-0.0,-9.231480163629511e-12,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,9.646909120419878e-07,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,1.0158669283555357e-06,299.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,7.503164738409396e-07,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,1.0158663599213469e-06,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,4.818822617380647e-06,285.2531433105469,294.1499938964844,293.1925048828125,292.3860168457031,295.0092468261719,294.1282958984375,285.6783142089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0279487469233572e-05,1.2856985441567216e-11,1.0279474736307748e-05,-2.352166120545008e-05,0.0,0.0,0.0,-5.7901343097910285e-05,60.0,1.6628167629241943,-0.0,-7.203794418625398e-12,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,4.49873965635561e-07,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,4.73739390827177e-07,299.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,3.499025922337751e-07,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,4.737391350317921e-07,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,2.247209749839385e-06,285.2531433105469,294.1499938964844,293.1798400878906,292.3782043457031,295.0092468261719,294.1282958984375,285.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.795252607436851e-06,5.997225719506227e-12,4.795246695721289e-06,-1.0971569281537086e-05,0.0,0.0,0.0,-2.701002813410014e-05,60.0,1.4984568357467651,-0.0,-1.566630722718565e-12,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,2.131557863549461e-07,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,2.2446351977123413e-07,299.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487548828125,0.0,0.0,1.6578812278567057e-07,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,2.244633918735417e-07,298.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392028808594,0.0,0.0,1.0647554518072866e-06,285.2531433105469,294.1499938964844,293.1693115234375,292.3717041015625,295.0092468261719,294.1282958984375,285.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.272160827487824e-06,2.841639683975883e-12,2.2721580990037182e-06,-5.198644885240356e-06,0.0,0.0,0.0,-1.2798278476111593e-05,60.0,1.3773033618927002,-0.0,-3.517055082499082e-13,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,1.96523419759842e-08,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.0694882252314528e-08,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.528518112081656e-08,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.0694869817816652e-08,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,9.816734092282789e-08,285.2530212402344,294.1499938964844,293.1549377441406,292.3628234863281,295.0093078613281,294.1282958984375,285.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0944111156495645e-07,2.619547103104719e-13,2.094408415587168e-07,-4.792267986886145e-07,0.0,0.0,0.0,-1.1797237675637009e-06,60.0,1.1969467401504517,-0.0,-2.9896029990922906e-15,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,1.96523419759842e-08,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.0694882252314528e-08,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.528518112081656e-08,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.0694869817816652e-08,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,9.816734092282789e-08,285.2530212402344,294.1499938964844,293.1549377441406,292.3628234863281,295.0093078613281,294.1282958984375,285.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0944111156495645e-07,2.619547103104719e-13,2.094408415587168e-07,-4.792267986886145e-07,0.0,0.0,0.0,-1.1797237675637009e-06,60.0,1.1969467401504517,-0.0,-2.9896029990922906e-15,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.365014850624902e-09,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.4904769357902982e-09,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-1.8394591405623822e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.4904753814780634e-09,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-1.1813718003850228e-08,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5337195452834752e-08,-3.168221368306072e-14,-2.5337163478411643e-08,5.788750101487494e-08,0.0,0.0,0.0,1.426960807293654e-07,60.0,1.072521090507507,-0.0,-4.329648614559759e-17,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.365014850624902e-09,298.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.4904769357902982e-09,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-1.8394591405623822e-09,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.4904753814780634e-09,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-1.1813718003850228e-08,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7017822265625,0.0,0.0,0.0,0.0,1.0,1.0,2.5337195452834752e-08,-3.168221368306072e-14,-2.5337163478411643e-08,5.788750101487494e-08,0.0,0.0,0.0,1.426960807293654e-07,60.0,1.072521090507507,-0.0,-4.329648614559759e-17,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-8.867526157807502e-10,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-9.33794153112899e-10,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-6.89697687850099e-10,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-9.337935980013867e-10,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-4.429505207070861e-09,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,9.600285899580284e-09,-1.1996145620103444e-14,-9.600274353260833e-09,2.1869146493713746e-08,0.0,0.0,0.0,5.4060365073382854e-08,60.0,0.9925799369812012,-0.0,-6.086811846193904e-18,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-8.867526157807502e-10,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-9.33794153112899e-10,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-6.89697687850099e-10,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-9.337935980013867e-10,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-4.429505207070861e-09,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,9.600285899580284e-09,-1.1996145620103444e-14,-9.600274353260833e-09,2.1869146493713746e-08,0.0,0.0,0.0,5.4060365073382854e-08,60.0,0.9925799369812012,-0.0,-6.086811846193904e-18,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-3.78392123190352e-10,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-3.984655105870871e-10,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-2.9430549663977956e-10,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-3.9846528854248215e-10,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-1.8901438192386877e-09,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,4.097991723739369e-09,-5.070440442701439e-15,-4.097986838758061e-09,9.33273369696508e-09,0.0,0.0,0.0,2.3064785636961463e-08,60.0,0.9233329892158508,-0.0,-1.1083301003754873e-18,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-3.78392123190352e-10,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-3.984655105870871e-10,299.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-2.9430549663977956e-10,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-3.9846528854248215e-10,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-1.8901438192386877e-09,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7148132324219,0.0,0.0,0.0,0.0,1.0,1.0,4.097991723739369e-09,-5.070440442701439e-15,-4.097986838758061e-09,9.33273369696508e-09,0.0,0.0,0.0,2.3064785636961463e-08,60.0,0.9233329892158508,-0.0,-1.1083301003754873e-18,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.463770298888335e-10,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.5944713044623313e-10,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-1.9162690878538048e-10,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.5944696391277944e-10,298.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-1.230702095789126e-09,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7177734375,0.0,0.0,0.0,0.0,1.0,1.0,2.669000576105418e-09,-3.353619431581325e-15,-2.668997245436344e-09,6.079039938100551e-09,0.0,0.0,0.0,1.5032128430902958e-08,60.0,0.8920927047729492,-0.0,-4.69878240900734e-19,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-1.611812350255093e-10,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-1.6973175642753802e-10,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-1.25363400216294e-10,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-1.6973165928302336e-10,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-8.051322386570802e-10,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7206726074219,0.0,0.0,0.0,0.0,1.0,1.0,1.7475952907020087e-09,-2.1727407301444773e-15,-1.747593181278262e-09,3.980452412122304e-09,0.0,0.0,0.0,9.85164660960436e-09,60.0,0.862290620803833,-0.0,-2.011008288767448e-19,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-7.214778774411457e-11,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-7.597517059920733e-11,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-5.6115046637161825e-11,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-7.597512202695e-11,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-3.6039252138131417e-10,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,7.84649123453107e-10,-9.709579967232223e-16,-7.846481242523851e-10,1.7838895916000295e-09,0.0,0.0,0.0,4.409230314195156e-09,60.0,0.8053750991821289,-0.0,-4.029312762902011e-20,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-7.214778774411457e-11,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-7.597517059920733e-11,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-5.6115046637161825e-11,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-7.597512202695e-11,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-3.6039252138131417e-10,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7262878417969,0.0,0.0,0.0,0.0,1.0,1.0,7.84649123453107e-10,-9.709579967232223e-16,-7.846481242523851e-10,1.7838895916000295e-09,0.0,0.0,0.0,4.409230314195156e-09,60.0,0.8053750991821289,-0.0,-4.029312762902011e-20,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-3.300377679482658e-11,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-3.475459850466045e-11,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-2.5669648698323225e-11,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-3.475457768797874e-11,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-1.6486040310681458e-10,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,3.6037278716705135e-10,-4.4218568858956574e-16,-3.603723430778416e-10,8.180143229452597e-10,0.0,0.0,0.0,2.0227162167429924e-09,60.0,0.7534441947937012,-0.0,-8.43164262303481e-21,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-3.300377679482658e-11,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-3.475459850466045e-11,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-2.5669648698323225e-11,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-3.475457768797874e-11,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-1.6486040310681458e-10,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,3.6037278716705135e-10,-4.4218568858956574e-16,-3.603723430778416e-10,8.180143229452597e-10,0.0,0.0,0.0,2.0227162167429924e-09,60.0,0.7534441947937012,-0.0,-8.43164262303481e-21,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-1.5862280239309356e-11,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-1.6703759903036186e-11,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-1.2337350759061838e-11,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-1.6703751229418806e-11,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-7.923523642761053e-11,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6765001886742678e-10,-2.033133315643395e-16,-1.6764982457839747e-10,3.827373418197055e-10,0.0,0.0,0.0,9.313225746154783e-10,60.0,0.7058545351028442,-0.0,-1.947673492644964e-21,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-1.5862280239309356e-11,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-1.6703759903036186e-11,299.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-1.2337350759061838e-11,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-1.6703751229418806e-11,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-7.923523642761053e-11,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6765001886742678e-10,-2.033133315643395e-16,-1.6764982457839747e-10,3.827373418197055e-10,0.0,0.0,0.0,9.313225746154783e-10,60.0,0.7058545351028442,-0.0,-1.947673492644964e-21,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-7.931140119654678e-12,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-8.351879951518093e-12,299.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-6.168675379530919e-12,298.6002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-8.351875614709403e-12,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-3.961761821380527e-11,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,7.908818738799893e-11,-9.371163570326732e-17,-7.908809718237819e-11,1.8315421401737808e-10,0.0,0.0,0.0,4.3655745685100555e-10,60.0,0.663836658000946,-0.0,-4.869179692644574e-22,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-7.675297029885453e-12,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-8.082465252634563e-12,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-5.969685683282489e-12,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-8.082460048464135e-12,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-3.83396300818184e-11,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,7.914384425600218e-11,-9.309322224243287e-17,-7.914375405038143e-11,1.8147273961321983e-10,0.0,0.0,0.0,4.3655745685100555e-10,60.0,0.6620858311653137,-0.0,-4.560109795995244e-22,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-4.861021307700497e-12,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-5.118894457617485e-12,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-3.7808011929540974e-12,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-5.1188914218514014e-12,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-2.4281765834133208e-11,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,5.580086392953376e-11,-6.297144685375928e-17,-5.5800798010041675e-11,1.2562514917213718e-10,0.0,0.0,0.0,3.055902197957039e-10,60.0,0.6418851613998413,-0.0,-1.829110576354828e-22,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-3.5818052083330665e-12,298.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-3.7718170600720136e-12,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-2.785853362233248e-12,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-3.7718148916676686e-12,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-1.7891826908922326e-11,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.74578857421875,0.0,0.0,0.0,0.0,1.0,1.0,3.754626123897431e-11,-4.064286757947032e-17,-3.754622307505784e-11,8.517742067226662e-11,0.0,0.0,0.0,2.0372681319713595e-10,60.0,0.6224480271339417,-0.0,-9.930905564777453e-23,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-1.7909026041665332e-12,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-1.8859085300360068e-12,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-1.392926681116624e-12,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-1.8859074458338343e-12,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-8.945913454461163e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.75,0.0,0.0,0.0,0.0,1.0,1.0,1.9347320620588526e-11,-1.7695840102761194e-17,-1.9347303273353766e-11,4.3048221237684814e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.5850195288658142,-0.0,-2.482726391194364e-23,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-1.7909026041665332e-12,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-1.8859085300360068e-12,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-1.392926681116624e-12,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-1.8859074458338343e-12,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-8.945913454461163e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.75,0.0,0.0,0.0,0.0,1.0,1.0,1.9347320620588526e-11,-1.7695840102761194e-17,-1.9347303273353766e-11,4.3048221237684814e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.5850195288658142,-0.0,-2.482726391194364e-23,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-1.023372901177988e-12,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-1.0776619397204201e-12,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-7.959580802623107e-13,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-1.077661397619334e-12,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-5.111950793224018e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,8.89226713096658e-12,-5.2016640706743856e-18,-8.892261926796152e-12,2.0655867641328207e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.5503398776054382,-0.0,-8.106861621135805e-24,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-1.023372901177988e-12,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-1.0776619397204201e-12,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-7.959580802623107e-13,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-1.077661397619334e-12,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-5.111950793224018e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7539978027344,0.0,0.0,0.0,0.0,1.0,1.0,8.89226713096658e-12,-5.2016640706743856e-18,-8.892261926796152e-12,2.0655867641328207e-11,0.0,0.0,0.0,4.3655745685100555e-11,60.0,0.5503398776054382,-0.0,-8.106861621135805e-24,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-7.67529648778437e-13,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-8.082464818953694e-13,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-5.96968600854314e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-8.082459940043918e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-3.833963094918014e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,3.6369123858348562e-12,7.36212975651157e-19,-3.6369132531965938e-12,1.0300428912590752e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5181417465209961,-0.0,-4.560109464673664e-24,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-7.67529648778437e-13,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-8.082464818953694e-13,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-5.96968600854314e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-8.082459940043918e-13,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-3.833963094918014e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,3.6369123858348562e-12,7.36212975651157e-19,-3.6369132531965938e-12,1.0300428912590752e-11,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5181417465209961,-0.0,-4.560109464673664e-24,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,6.459390314295099e-12,-6.827757509870389e-20,-6.4593898806142294e-12,9.592980056150058e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4881940484046936,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,6.459390314295099e-12,-6.827757509870389e-20,-6.4593898806142294e-12,9.592980056150058e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,0.4881940484046936,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-5.11686450588994e-13,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-5.388309698602107e-13,299.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,-3.9797904013115524e-13,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-5.388306988096669e-13,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-2.555975396612009e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.0370635556908314e-12,4.014361279459659e-18,-1.0370675672388696e-12,4.281971478781177e-12,0.0,0.0,0.0,0.0,60.0,0.4742208123207092,-0.0,-2.0267154052839512e-24,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,1.9898952006557762e-13,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.2098698175186552e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.4607390165328979,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251189441899468e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.4346392452716827,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,299.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486633300781,0.0,0.0,0.0,298.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251189441899468e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.4346392452716827,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
