time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17885340,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251191509850998e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.1385394781827926,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885400,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251191509850998e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.1385394781827926,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885460,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.092720748954723e-12,4.632778876197166e-18,-1.0927253026038477e-12,2.600494906218609e-12,0.0,0.0,0.0,0.0,60.0,0.131691426038742,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885520,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.0093078613281,294.1282958984375,285.80682373046875,0.0,0.0,0.0,0.0,1.0,1.0,1.092720748954723e-12,4.632778876197166e-18,-1.0927253026038477e-12,2.600494906218609e-12,0.0,0.0,0.0,0.0,60.0,0.131691426038742,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885580,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192750621917e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.1251906305551529,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885640,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,299.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8077087402344,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192750621917e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.1251906305551529,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885700,298.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192750621917e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.1214677020907402,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885760,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192750621917e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.1182471439242363,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885820,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.209873539831412e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1125285625457763,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885880,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,299.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8094177246094,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.209873539831412e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1125285625457763,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17885940,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192337031612e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.107098713517189,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886000,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8101501464844,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192337031612e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.107098713517189,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886060,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192337031612e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.1019220948219299,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886120,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192337031612e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.1019220948219299,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886180,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.209872919445953e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0970011204481124,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886240,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.209872919445953e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0970011204481124,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886300,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8118896484375,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192337031612e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.094440720975399,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886360,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8122253417969,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0919388532638549,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886420,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0875426679849624,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886480,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81280517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0875426679849624,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886540,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.083358034491539,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886600,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8133850097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.083358034491539,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886660,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0793764516711235,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886720,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0793764516711235,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886780,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192750621917e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0755892321467399,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886840,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.814453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192750621917e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0755892321467399,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886900,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,3.803883857206314e-12,2.5914604925872733e-18,-3.803886459291528e-12,5.255999194903049e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0734210908412933,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17886960,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.98590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81500244140625,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.209874367012025e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0714781135320663,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887020,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192337031612e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0681412518024444,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887080,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192337031612e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0681412518024444,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887140,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192337031612e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0649396255612373,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887200,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81591796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192337031612e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0649396255612373,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887260,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0618862248957157,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887320,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8163146972656,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0618862248957157,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887380,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.273948816385653e-12,9.333832412973849e-18,4.273939275406535e-12,-4.391989810031971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0589761696755886,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887440,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,298.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.273948816385653e-12,9.333832412973849e-18,4.273939275406535e-12,-4.391989810031971e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0589761696755886,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887500,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869607038636976e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.057413712143898,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887560,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696049706854425e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0559059269726276,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887620,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192750621917e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.053281582891941,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8175048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251192750621917e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.053281582891941,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0501542799174785,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
