time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887800,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251193164212223e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0501542799174785,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251194818573448e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.046958040446043,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.818359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251194818573448e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.046958040446043,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251196059344367e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0439817383885383,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8187561035156,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251196059344367e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0439817383885383,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8189392089844,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251196059344367e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0427678599953651,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251196472934674e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0413800105452537,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251196472934674e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0387785024940967,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251196472934674e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0387785024940967,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251197300115286e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0363341160118579,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1499938964844,292.3597717285156,295.00927734375,294.1282958984375,285.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251197300115286e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0363341160118579,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1449279785156,292.3571472167969,295.00927734375,294.1282958984375,285.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0340070910751819,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1449279785156,292.3571472167969,295.00927734375,294.1282958984375,285.82012939453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0340070910751819,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.13018798828125,292.3495483398437,295.00927734375,294.1282958984375,285.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.2098782961199335e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0318293683230876,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.13018798828125,292.3495483398437,295.00927734375,294.1282958984375,285.8204345703125,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.2098782961199335e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0318293683230876,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,298.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,293.119384765625,292.3439636230469,295.00927734375,294.1282958984375,285.820556640625,0.0,0.0,0.0,0.0,1.0,1.0,1.092720748954723e-12,4.632785080051761e-18,-1.0927253026038477e-12,2.600494906218609e-12,0.0,0.0,0.0,0.0,60.0,0.0307966694235801,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.1063842773437,292.3372802734375,295.00927734375,294.1282958984375,285.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0297935716807842,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.07421875,292.3206787109375,295.00927734375,294.1282958984375,285.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0278816074132919,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.07421875,292.3206787109375,295.00927734375,294.1282958984375,285.82098388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0278816074132919,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.0343322753906,292.3000183105469,295.00927734375,294.1282958984375,285.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0260925181210041,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,293.0343322753906,292.3000183105469,295.00927734375,294.1282958984375,285.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0260925181210041,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.9873962402344,292.2756652832031,295.00927734375,294.1282958984375,285.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0244184974581003,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.9873962402344,292.2756652832031,295.00927734375,294.1282958984375,285.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0244184974581003,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.9340515136719,292.2479248046875,295.00927734375,294.1282958984375,285.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0228522364050149,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.9340515136719,292.2479248046875,295.00927734375,294.1282958984375,285.8216552734375,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0228522364050149,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,298.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,292.9051513671875,292.2328796386719,295.00927734375,294.1282958984375,285.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5627853828734106e-12,7.292517751676709e-18,1.562778118718855e-12,-1.736485738187965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0221083872020244,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.8749389648437,292.21710205078125,295.00927734375,294.1282958984375,285.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.021388079971075,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.81072998046875,292.1835021972656,295.00927734375,294.1282958984375,285.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0200144555419683,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.81072998046875,292.1835021972656,295.00927734375,294.1282958984375,285.8220520019531,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0200144555419683,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.7420959472656,292.1474304199219,295.00927734375,294.1282958984375,285.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0187313072383403,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.7420959472656,292.1474304199219,295.00927734375,294.1282958984375,285.8222351074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0187313072383403,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.6697082519531,292.1092834472656,295.00927734375,294.1282958984375,285.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0175753030925989,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.6697082519531,292.1092834472656,295.00927734375,294.1282958984375,285.8223876953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0175753030925989,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.5941772460937,292.0693054199219,295.00927734375,294.1282958984375,285.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0164932888001203,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.5941772460937,292.0693054199219,295.00927734375,294.1282958984375,285.8225402832031,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511981272958986e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0164932888001203,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,5.11686450588994e-13,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,5.388309698602107e-13,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,3.9797904013115524e-13,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,5.388306988096669e-13,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,2.555975396612009e-12,285.2530212402344,294.1499938964844,292.5554504394531,292.0487365722656,295.00927734375,294.1282958984375,285.8226013183594,0.0,0.0,0.0,0.0,1.0,1.0,3.9151984605745316e-12,3.8282915501592255e-18,-3.915202363702353e-12,1.893045832937479e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.015987342223525,-0.0,-2.0267154052839512e-24,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.51617431640625,292.0278625488281,295.00927734375,294.1282958984375,285.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511985408862056e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0155049432069063,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,292.4363708496094,291.9852905273437,295.00927734375,294.1282958984375,285.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696115881303444e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0145608326420187,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,292.4363708496094,291.9852905273437,295.00927734375,294.1282958984375,285.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696115881303444e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0145608326420187,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.3554382324219,291.94195556640625,295.00927734375,294.1282958984375,285.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251198954476511e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0136723462492227,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.3554382324219,291.94195556640625,295.00927734375,294.1282958984375,285.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251198954476511e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0136723462492227,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,292.27398681640625,291.8981628417969,295.00927734375,294.1282958984375,285.82305908203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251198954476511e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.012865774333477,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
