time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892720,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.38507080078125,291.38507080078125,295.00927734375,294.1282958984375,285.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696107609497296e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0036957387346774,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892780,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3785400390625,291.3785400390625,295.00927734375,294.1282958984375,285.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696111745400374e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0034708543680608,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892840,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3785400390625,291.3785400390625,295.00927734375,294.1282958984375,285.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696111745400374e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0034708543680608,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.37567138671875,291.37567138671875,295.00927734375,294.1282958984375,285.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511985408862056e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.003373784944415,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.37310791015625,291.37310791015625,295.00927734375,294.1282958984375,285.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696115881303444e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0032689408399164,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3687438964844,291.3687438964844,295.00927734375,294.1282958984375,285.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696111745400374e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0030663469806313,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3687438964844,291.3687438964844,295.00927734375,294.1282958984375,285.82440185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696111745400374e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0030663469806313,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,5.11686450588994e-13,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,5.388309698602107e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,3.9797904013115524e-13,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,5.388306988096669e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,2.555975396612009e-12,285.2530212402344,294.1499938964844,291.36541748046875,291.36541748046875,295.00927734375,294.1282958984375,285.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,3.9151984605745316e-12,3.8282915501592255e-18,-3.915202363702353e-12,1.893045832937479e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00287930900231,-0.0,-2.0267154052839512e-24,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,5.11686450588994e-13,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,5.388309698602107e-13,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,3.9797904013115524e-13,298.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,5.388306988096669e-13,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,2.555975396612009e-12,285.2530212402344,294.1499938964844,291.36541748046875,291.36541748046875,295.00927734375,294.1282958984375,285.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,3.9151984605745316e-12,3.8282915501592255e-18,-3.915202363702353e-12,1.893045832937479e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.00287930900231,-0.0,-2.0267154052839512e-24,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3630676269531,291.3630676269531,295.00927734375,294.1282958984375,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511985408862056e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0027381575200706,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3630676269531,291.3630676269531,295.00927734375,294.1282958984375,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2511985408862056e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0027381575200706,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3616638183594,291.3616638183594,295.00927734375,294.1282958984375,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.507128189609519e-12,7.910931212511155e-18,1.5071202749336599e-12,-3.417962310750533e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025721411220729,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3616638183594,291.3616638183594,295.00927734375,294.1282958984375,285.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.507128189609519e-12,7.910931212511155e-18,1.5071202749336599e-12,-3.417962310750533e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025721411220729,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3612976074219,291.3612976074219,295.00927734375,294.1282958984375,285.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696115881303444e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0024908129125833,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.36114501953125,291.36114501953125,295.00927734375,294.1282958984375,285.8244934082031,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869612415310956e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0024180375039577,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.36151123046875,291.36151123046875,295.00927734375,294.1282958984375,285.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251199781657125e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0022590004373341,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.36151123046875,291.36151123046875,295.00927734375,294.1282958984375,285.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251199781657125e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0022590004373341,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3627014160156,291.3627014160156,295.00927734375,294.1282958984375,285.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251199781657125e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.002130402252078,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3627014160156,291.3627014160156,295.00927734375,294.1282958984375,285.82452392578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251199781657125e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.002130402252078,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3646545410156,291.3646545410156,295.00927734375,294.1282958984375,285.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869612828901263e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0020073533523827,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3646545410156,291.3646545410156,295.00927734375,294.1282958984375,285.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869612828901263e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0020073533523827,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3673400878906,291.3673400878906,295.00927734375,294.1282958984375,285.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869612828901263e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0018771279137581,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3673400878906,291.3673400878906,295.00927734375,294.1282958984375,285.8245544433594,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869612828901263e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0018771279137581,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3689270019531,291.3689270019531,295.00927734375,294.1282958984375,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869613656081874e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0018268479034304,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3706970214844,291.3706970214844,295.00927734375,294.1282958984375,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5627853828734106e-12,7.292521060399159e-18,1.562778118718855e-12,-1.736485738187965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0017882011597976,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3747253417969,291.3747253417969,295.00927734375,294.1282958984375,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5627853828734106e-12,7.292521060399159e-18,1.562778118718855e-12,-1.736485738187965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016661912668496,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3747253417969,291.3747253417969,295.00927734375,294.1282958984375,285.8245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5627853828734106e-12,7.292521060399159e-18,1.562778118718855e-12,-1.736485738187965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0016661912668496,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3793640136719,291.3793640136719,295.00927734375,294.1282958984375,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202263198961e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0015591991832479,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3793640136719,291.3793640136719,295.00927734375,294.1282958984375,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202263198961e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0015591991832479,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.38458251953125,291.38458251953125,295.00927734375,294.1282958984375,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202263198961e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0014760312624275,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.38458251953125,291.38458251953125,295.00927734375,294.1282958984375,285.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202263198961e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0014760312624275,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3902893066406,291.3902893066406,295.00927734375,294.1282958984375,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202263198961e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0013949037529528,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3902893066406,291.3902893066406,295.00927734375,294.1282958984375,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202263198961e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0013949037529528,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.3933410644531,291.3933410644531,295.00927734375,294.1282958984375,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.2098828456133026e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0013489091070368,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.3965148925781,291.3965148925781,295.00927734375,294.1282958984375,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202676789268e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0013118204660713,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.4031677246094,291.4031677246094,295.00927734375,294.1282958984375,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202263198961e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0012404158478602,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.4031677246094,291.4031677246094,295.00927734375,294.1282958984375,285.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202263198961e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0012404158478602,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.41021728515625,291.41021728515625,295.00927734375,294.1282958984375,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202676789268e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0011757262982428,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.41021728515625,291.41021728515625,295.00927734375,294.1282958984375,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202676789268e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0011757262982428,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.4176330566406,291.4176330566406,295.00927734375,294.1282958984375,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696157240334064e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0011206625495105,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
