time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895120,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.4176330566406,291.4176330566406,295.00927734375,294.1282958984375,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.8696157240334064e-18,-1.2040409901742377e-12,-7.624582389065271e-13,0.0,0.0,0.0,0.0,60.0,0.0011206625495105,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.42535400390625,291.42535400390625,295.00927734375,294.1282958984375,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202676789268e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0010833002161234,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.42535400390625,291.42535400390625,295.00927734375,294.1282958984375,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251202676789268e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0010833002161234,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895300,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.4293212890625,291.4293212890625,295.00927734375,294.1282958984375,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.2098828456133026e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0012126747751608,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.433349609375,291.433349609375,295.00927734375,294.1282958984375,285.8246765136719,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512010224280425e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0066053504124283,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.44158935546875,291.44158935546875,295.00927734375,294.1282958984375,285.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.034938383847475,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.44158935546875,291.44158935546875,295.00927734375,294.1282958984375,285.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.034938383847475,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.45001220703125,291.45001220703125,295.00927734375,294.1282958984375,285.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869614483262488e-18,-1.2040409901742377e-12,-7.624582931166357e-13,0.0,0.0,0.0,0.0,60.0,0.1397327482700348,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.45001220703125,291.45001220703125,295.00927734375,294.1282958984375,285.82470703125,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869614483262488e-18,-1.2040409901742377e-12,-7.624582931166357e-13,0.0,0.0,0.0,0.0,60.0,0.1397327482700348,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.4595031738281,291.45330810546875,295.00927734375,294.1282958984375,285.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0196192096918821,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.4595031738281,291.45330810546875,295.00927734375,294.1282958984375,285.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0196192096918821,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.4709777832031,291.4576110839844,295.00927734375,294.1282958984375,285.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0086882496252655,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.4709777832031,291.4576110839844,295.00927734375,294.1282958984375,285.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0086882496252655,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.4773864746094,291.4601135253906,295.00927734375,294.1282958984375,285.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0076840231195092,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.4842224121094,291.4628601074219,295.00927734375,294.1282958984375,285.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0055753253400325,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.4991760253906,291.468994140625,295.00927734375,294.1282958984375,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0024317258503288,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.4991760253906,291.468994140625,295.00927734375,294.1282958984375,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0024317258503288,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.51568603515625,291.4759521484375,295.00927734375,294.1282958984375,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0011717797024175,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.51568603515625,291.4759521484375,295.00927734375,294.1282958984375,285.82476806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0011717797024175,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.5335998535156,291.4836730957031,295.00927734375,294.1282958984375,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.000583772896789,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.5335998535156,291.4836730957031,295.00927734375,294.1282958984375,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.000583772896789,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.55279541015625,291.4920349121094,295.00927734375,294.1282958984375,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.2098818116375373e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0003019992145709,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.55279541015625,291.4920349121094,295.00927734375,294.1282958984375,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.2098818116375373e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0003019992145709,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.5628356933594,291.4964599609375,295.00927734375,294.1282958984375,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0002330477873329,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.5731506347656,291.50103759765625,295.00927734375,294.1282958984375,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,3.859541158890423e-12,3.209881604842384e-18,-3.859544628337375e-12,3.574522405500047e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0001771273527992,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.59454345703125,291.5105895996094,295.00927734375,294.1282958984375,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0001030059283948,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.59454345703125,291.5105895996094,295.00927734375,294.1282958984375,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,0.0001030059283948,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.6168212890625,291.5205993652344,295.00927734375,294.1282958984375,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869614483262488e-18,-1.2040409901742377e-12,-7.624582931166357e-13,0.0,0.0,0.0,0.0,60.0,6.323133857222274e-05,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.55843225294497e-13,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.6941548493010533e-13,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.9898952006557762e-13,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.694153494048335e-13,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.6168212890625,291.5205993652344,295.00927734375,294.1282958984375,285.8248291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.2040351354825065e-12,5.869614483262488e-18,-1.2040409901742377e-12,-7.624582931166357e-13,0.0,0.0,0.0,0.0,60.0,6.323133857222274e-05,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.6398620605469,291.5310363769531,295.00927734375,294.1282958984375,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,3.588366962503642e-05,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.6398620605469,291.5310363769531,295.00927734375,294.1282958984375,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,3.588366962503642e-05,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.66357421875,291.5418395996094,295.00927734375,294.1282958984375,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,2.799822323140688e-05,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.66357421875,291.5418395996094,295.00927734375,294.1282958984375,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,2.799822323140688e-05,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.67559814453125,291.5473327636719,295.00927734375,294.1282958984375,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,2.2462143533630297e-05,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.687744140625,291.55291748046875,295.00927734375,294.1282958984375,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251201849608655e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,1.8032294974545948e-05,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.7123107910156,291.564208984375,295.00927734375,294.1282958984375,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251201849608655e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,1.8254930182592943e-05,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.7123107910156,291.564208984375,295.00927734375,294.1282958984375,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251201849608655e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,1.8254930182592943e-05,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.7371520996094,291.5756225585937,295.00927734375,294.1282958984375,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251201849608655e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,1.9199304006178863e-05,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,291.7371520996094,291.5756225585937,295.00927734375,294.1282958984375,285.82489013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.251201849608655e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,1.9199304006178863e-05,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.7620544433594,291.587158203125,295.00927734375,294.1282958984375,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5627853828734106e-12,7.292521887579773e-18,1.562778118718855e-12,-1.736485738187965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.056481025647372e-05,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-2.55843225294497e-13,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-2.6941548493010533e-13,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-1.9898952006557762e-13,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-2.694153494048335e-13,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-1.2779876983060046e-12,285.2530212402344,294.1499938964844,291.7620544433594,291.587158203125,295.00927734375,294.1282958984375,285.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5627853828734106e-12,7.292521887579773e-18,1.562778118718855e-12,-1.736485738187965e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.056481025647372e-05,-0.0,-5.066788513209878e-25,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
