time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902380,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-5.11686450588994e-13,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-5.388309698602107e-13,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-3.9797904013115524e-13,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-5.388306988096669e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-2.555975396612009e-12,285.2530212402344,294.1499938964844,290.2218017578125,290.2218017578125,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6184425761373022e-12,6.67410842674533e-18,1.61843596250405e-12,-5.500906736957516e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.090520171942444e-07,-0.0,-2.0267154052839512e-24,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,-5.11686450588994e-13,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,-5.388309698602107e-13,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,-3.9797904013115524e-13,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,-5.388306988096669e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,-2.555975396612009e-12,285.2530212402344,294.1499938964844,290.2218017578125,290.2218017578125,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6184425761373022e-12,6.67410842674533e-18,1.61843596250405e-12,-5.500906736957516e-14,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.090520171942444e-07,-0.0,-2.0267154052839512e-24,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,290.2309875488281,290.2309875488281,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,7.77186386358153e-08,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,290.24481201171875,290.24481201171875,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,5.988866291772865e-08,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,290.2870788574219,290.2870788574219,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,4.6681279286531214e-08,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,0.0,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,0.0,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0,285.2530212402344,294.1499938964844,290.2870788574219,290.2870788574219,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.1483779422186149e-12,5.2512014360183495e-18,-1.1483831463890426e-12,9.19018333656041e-13,0.0,0.0,0.0,0.0,60.0,4.6681279286531214e-08,-0.0,-0.0,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,1.2229306456390532e-10,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,1.28780611174939e-10,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.511699067266122e-11,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,1.2878052790821215e-10,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,6.10878070350651e-10,285.2530212402344,294.1499938964844,290.3500061035156,290.3500061035156,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3131110643271882e-09,1.6458730020625016e-15,1.313109398992651e-09,-2.998046477742376e-09,0.0,0.0,0.0,-7.392372936010361e-09,60.0,2.729602499584871e-07,-0.0,-1.157680109310707e-19,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,1.2229306456390532e-10,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,1.28780611174939e-10,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,9.511699067266122e-11,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,1.2878052790821215e-10,298.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,6.10878070350651e-10,285.2530212402344,294.1499938964844,290.3500061035156,290.3500061035156,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.3131110643271882e-09,1.6458730020625016e-15,1.313109398992651e-09,-2.998046477742376e-09,0.0,0.0,0.0,-7.392372936010361e-09,60.0,2.729602499584871e-07,-0.0,-1.157680109310707e-19,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.01809129407593e-08,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.12514947861564e-08,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.5696294042299996e-08,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.1251482351658524e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.0080766799092089e-07,285.2530212402344,294.1499938964844,290.4269714355469,290.416015625,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1503466030026175e-07,2.689600658075525e-13,2.1503439029402219e-07,-4.920505034533562e-07,0.0,0.0,0.0,-1.211228664033115e-06,60.0,0.00047828341485,-0.0,-3.1525833613305684e-15,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,2.01809129407593e-08,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,2.12514947861564e-08,298.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.5696294042299996e-08,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,2.1251482351658524e-08,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,1.0080766799092089e-07,285.2530212402344,294.1499938964844,290.4269714355469,290.416015625,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.1503466030026175e-07,2.689600658075525e-13,2.1503439029402219e-07,-4.920505034533562e-07,0.0,0.0,0.0,-1.211228664033115e-06,60.0,0.00047828341485,-0.0,-3.1525833613305684e-15,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,1.510511111746382e-07,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,1.5906425687717276e-07,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,1.1748441153258685e-07,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,1.5906415740118973e-07,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,7.545302764810913e-07,285.2529296875,294.1499938964844,290.51025390625,290.48712158203125,295.0093078613281,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6094420516310493e-06,2.012993721364764e-12,1.609440118954808e-06,-3.6828230349783553e-06,0.0,0.0,0.0,-9.065523045137525e-06,60.0,0.0024806382134556,-0.0,-1.7661713020908356e-13,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,1.510511111746382e-07,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,1.5906425687717276e-07,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,1.1748441153258685e-07,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,1.5906415740118973e-07,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,7.545302764810913e-07,285.2529296875,294.1499938964844,290.51025390625,290.48712158203125,295.0093078613281,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6094420516310493e-06,2.012993721364764e-12,1.609440118954808e-06,-3.6828230349783553e-06,0.0,0.0,0.0,-9.065523045137525e-06,60.0,0.0024806382134556,-0.0,-1.7661713020908356e-13,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,3.49016460177154e-07,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,3.675314985684963e-07,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,2.714577362894488e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,3.675312711948209e-07,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,1.7434065284760436e-06,285.2529296875,294.1499938964844,290.5541381835937,290.52447509765625,295.0093078613281,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-3.720068889379036e-06,4.652552215017591e-12,3.720064341905527e-06,-8.511627129337285e-06,0.0,0.0,0.0,-2.0953884813934565e-05,60.0,0.0075539741665124,-0.0,-9.429241241976085e-13,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,6.501769576061633e-07,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,6.846682936156867e-07,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486328125,0.0,0.0,5.056940608483274e-07,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,6.846678957117547e-07,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390808105469,0.0,0.0,3.2477628337801434e-06,285.2529296875,294.1499938964844,290.5994567871094,290.5629272460937,295.00927734375,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-6.929828941792948e-06,8.666960378544974e-12,6.929820301593281e-06,-1.585580139362719e-05,0.0,0.0,0.0,-3.903343167621642e-05,60.0,0.0153453862294554,-0.0,-3.272262018641503e-12,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,1.9356284610694274e-06,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,2.038312004515319e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.50549146837875e-06,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,2.038310867646942e-06,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,9.66884817898972e-06,285.2530517578125,294.1499938964844,290.69415283203125,290.64306640625,295.0091247558594,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0624191165552475e-05,2.5795773503367592e-11,2.062416388071142e-05,-4.719343269243837e-05,0.0,0.0,0.0,-0.0001161702239187,60.0,0.0504536181688308,-0.0,-2.900206637346248e-11,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,1.9356284610694274e-06,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436584472656,0.0,0.0,2.038312004515319e-06,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34869384765625,0.0,0.0,1.50549146837875e-06,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,2.038310867646942e-06,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,9.66884817898972e-06,285.2530517578125,294.1499938964844,290.69415283203125,290.64306640625,295.0091247558594,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.0624191165552475e-05,2.5795773503367592e-11,2.062416388071142e-05,-4.719343269243837e-05,0.0,0.0,0.0,-0.0001161702239187,60.0,0.0504536181688308,-0.0,-2.900206637346248e-11,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,4.304362391849281e-06,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,4.532705133897252e-06,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,3.347843176015885e-06,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,4.532702405413147e-06,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,2.1501142327906564e-05,285.2535400390625,294.1499938964844,290.7939453125,290.72711181640625,295.0084533691406,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.5863260311307386e-05,5.7363655492359555e-11,4.586320210364647e-05,-0.0001049468046403,0.0,0.0,0.0,-0.0002583347377367,60.0,0.2826077342033386,-0.0,-1.4341763887593115e-10,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443603515625,0.0,0.0,4.304362391849281e-06,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,4.532705133897252e-06,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,3.347843176015885e-06,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,4.532702405413147e-06,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3394470214844,0.0,0.0,2.1501142327906564e-05,285.2535400390625,294.1499938964844,290.7939453125,290.72711181640625,295.0084533691406,294.1282958984375,285.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-4.5863260311307386e-05,5.7363655492359555e-11,4.586320210364647e-05,-0.0001049468046403,0.0,0.0,0.0,-0.0002583347377367,60.0,0.2826077342033386,-0.0,-1.4341763887593115e-10,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,8.259466994786635e-06,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,8.697625162312761e-06,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,6.424041657737689e-06,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,8.697620614839252e-06,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,4.125767736695707e-05,285.2550048828125,294.1499938964844,290.8984375,290.8146667480469,295.0062561035156,294.12799072265625,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.800533396424726e-05,1.1007295769305259e-10,8.800522482488304e-05,-0.0002013784833252,0.0,0.0,0.0,-0.0004957091296091,60.0,0.3879416286945343,-0.0,-5.2806697903307e-10,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,8.259466994786635e-06,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,8.697625162312761e-06,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,6.424041657737689e-06,298.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,8.697620614839252e-06,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,4.125767736695707e-05,285.2550048828125,294.1499938964844,290.8984375,290.8146667480469,295.0062561035156,294.12799072265625,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-8.800533396424726e-05,1.1007295769305259e-10,8.800522482488304e-05,-0.0002013784833252,0.0,0.0,0.0,-0.0004957091296091,60.0,0.3879416286945343,-0.0,-5.2806697903307e-10,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,1.4146321518637706e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,1.48967719724169e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,1.1002714018104598e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,1.4896763786964584e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,7.066368561936542e-05,285.25836181640625,294.1499938964844,291.0072326660156,290.90533447265625,295.0004577636719,294.1260986328125,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001507305423729,1.8852666650026606e-10,0.000150730353198,-0.0003449094947427,0.0,0.0,0.0,-0.0008490225882269,60.0,0.7719839811325073,-0.0,-1.549073314066618e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,1.4146321518637706e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,1.48967719724169e-05,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524780273437,0.0,0.0,1.1002714018104598e-05,298.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466796875,0.0,0.0,1.4896763786964584e-05,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34283447265625,0.0,0.0,7.066368561936542e-05,285.25836181640625,294.1499938964844,291.0072326660156,290.90533447265625,295.0004577636719,294.1260986328125,285.8250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001507305423729,1.8852666650026606e-10,0.000150730353198,-0.0003449094947427,0.0,0.0,0.0,-0.0008490225882269,60.0,0.7719839811325073,-0.0,-1.549073314066618e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3493957519531,0.0,0.0,1.7524740542285144e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,1.845441511250101e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3540954589844,0.0,0.0,1.363037881674245e-05,298.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,1.845440419856459e-05,298.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,8.753955626161769e-05,285.260498046875,294.1499938964844,291.0630798339844,290.95172119140625,294.9965515136719,294.1245422363281,285.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001867280516307,2.3355065104091456e-10,0.0001867278188001,-0.0004272808146197,0.0,0.0,0.0,-0.0010517864720895,60.0,1.1154000759124756,-0.0,-2.377322783075897e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,2.172611675632652e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,2.287866846018005e-05,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,1.689812052063644e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,2.2878655727254227e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34716796875,0.0,0.0,0.0001085262629203,285.2636108398437,294.1499938964844,291.119873046875,290.9987487792969,294.9893798828125,294.1200866699219,285.8251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002314965386176,2.895443329542502e-10,0.0002314962475793,-0.0005297208554111,0.0,0.0,0.0,-0.0013039546320214,60.0,1.439958572387695,-0.0,-3.653836344597039e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.77970866591204e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,2.927169953181874e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,2.1619993276544847e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,2.9271681341924705e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0001388519594911,285.2678527832031,294.1499938964844,291.2359619140625,291.0944519042969,294.968505859375,294.1076965332031,285.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003385082527529,4.1284395346785614e-10,0.0003385078452993,-0.0007468659314326,0.0,0.0,0.0,-0.0019002552144229,60.0,2.236466884613037,-0.0,-5.9811320340941165e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561096191406,0.0,0.0,2.77970866591204e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556213378906,0.0,0.0,2.927169953181874e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36090087890625,0.0,0.0,2.1619993276544847e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,2.9271681341924705e-05,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35113525390625,0.0,0.0,0.0001388519594911,285.2678527832031,294.1499938964844,291.2359619140625,291.0944519042969,294.968505859375,294.1076965332031,285.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003385082527529,4.1284395346785614e-10,0.0003385078452993,-0.0007468659314326,0.0,0.0,0.0,-0.0019002552144229,60.0,2.236466884613037,-0.0,-5.9811320340941165e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,-2.1797139197587967e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,-2.2953458028496243e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,-1.695335959084332e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,-2.295344529557041e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,-0.0001088810386136,285.3701171875,294.1499938964844,291.3551330566406,291.1921081542969,294.8605651855469,294.0108642578125,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007856667507439,7.290512082924743e-10,0.000785666052252,-0.0011310214176774,0.0,0.0,0.0,-0.0042699174955487,60.0,3.548675537109375,-0.0,-3.677761428733106e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.5975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4257507324219,0.0,0.0,-2.1797139197587967e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,-2.2953458028496243e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,-1.695335959084332e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,-2.295344529557041e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202880859375,0.0,0.0,-0.0001088810386136,285.3701171875,294.1499938964844,291.3551330566406,291.1921081542969,294.8605651855469,294.0108642578125,285.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007856667507439,7.290512082924743e-10,0.000785666052252,-0.0011310214176774,0.0,0.0,0.0,-0.0042699174955487,60.0,3.548675537109375,-0.0,-3.677761428733106e-09,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,4.5958240662002936e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,4.8396286729257554e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,3.5745360946748406e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,4.83962576254271e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0002295705344295,285.3937072753906,294.1499938964844,291.4769287109375,291.2912902832031,294.7674865722656,293.9578552246094,285.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005489637260325,6.718498535285278e-10,0.0005489630857482,-0.0012173409340903,0.0,0.0,0.0,-0.0030831096228212,60.0,4.482086181640625,-0.0,-1.634975177466913e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,4.5958240662002936e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,4.8396286729257554e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,3.5745360946748406e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,4.83962576254271e-05,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,0.0002295705344295,285.3937072753906,294.1499938964844,291.4769287109375,291.2912902832031,294.7674865722656,293.9578552246094,285.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005489637260325,6.718498535285278e-10,0.0005489630857482,-0.0012173409340903,0.0,0.0,0.0,-0.0030831096228212,60.0,4.482086181640625,-0.0,-1.634975177466913e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.011589281726629e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.489646618021652e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,7.009026012383401e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,9.48964079725556e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0004501467919908,285.3985290527344,294.1499938964844,291.6009521484375,291.3916015625,294.7289428710937,293.8902893066406,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005057213711552,7.556603121017246e-10,0.0005057206144556,-0.0014809218700975,0.0,0.0,0.0,-0.002922517247498,60.0,4.277596473693848,-0.0,-6.28618295195338e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,9.011589281726629e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44830322265625,0.0,0.0,9.489646618021652e-05,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551086425781,0.0,0.0,7.009026012383401e-05,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,9.48964079725556e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437561035156,0.0,0.0,0.0004501467919908,285.3985290527344,294.1499938964844,291.6009521484375,291.3916015625,294.7289428710937,293.8902893066406,285.8257751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005057213711552,7.556603121017246e-10,0.0005057206144556,-0.0014809218700975,0.0,0.0,0.0,-0.002922517247498,60.0,4.277596473693848,-0.0,-6.28618295195338e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608459472656,0.0,0.0,9.002600563690066e-05,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,9.4801805971656e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,7.002034544711933e-05,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,9.48017550399527e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4551696777344,0.0,0.0,0.0004496977780945,285.4150390625,294.1499938964844,291.6636962890625,291.4420471191406,294.6986999511719,293.8718566894531,285.8258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008767446852289,1.0162237717992182e-09,0.0008767436956986,-0.0017949233297258,0.0,0.0,0.0,-0.0049054441042244,60.0,5.784139633178711,-0.0,-6.273646135923627e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,9.020492143463343e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50372314453125,0.0,0.0,9.499021689407527e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,7.01595054124482e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5018310546875,0.0,0.0,9.499015868641436e-05,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49920654296875,0.0,0.0,0.000450591527624,285.4786376953125,294.1499938964844,291.726806640625,291.4926452636719,294.6815185546875,293.8416748046875,285.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006144736544229,9.745013684892e-10,0.0006144726648926,-0.0019475047010928,0.0,0.0,0.0,-0.0035682404413819,60.0,5.195681571960449,-0.0,-6.298603949517202e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.022828453453258e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,9.501481690676884e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,7.017767347861081e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.501476597506552e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0004507082339841,285.4505310058594,294.1499938964844,291.8540954589844,291.5940246582031,294.6297912597656,293.788330078125,285.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564329568296,1.4459977659697643e-09,0.0010564314434304,-0.0027451110072433,0.0,0.0,0.0,-0.0060032475739717,60.0,7.967764377593994,-0.0,-6.301863919588868e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842834472656,0.0,0.0,9.022828453453258e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,9.501481690676884e-05,298.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.49029541015625,0.0,0.0,7.017767347861081e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48126220703125,0.0,0.0,9.501476597506552e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.478515625,0.0,0.0,0.0004507082339841,285.4505310058594,294.1499938964844,291.8540954589844,291.5940246582031,294.6297912597656,293.788330078125,285.8264465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564329568296,1.4459977659697643e-09,0.0010564314434304,-0.0027451110072433,0.0,0.0,0.0,-0.0060032475739717,60.0,7.967764377593994,-0.0,-6.301863919588868e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,9.054947440745308e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,9.535304707242176e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,7.042748620733619e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.535299614071846e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0004523126408457,285.44970703125,294.1499938964844,291.9823913574219,291.69537353515625,294.6044006347656,293.7027282714844,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647626429796,1.750875222583658e-09,0.0009647608967497,-0.0036382963880896,0.0,0.0,0.0,-0.0056804912164807,60.0,8.180817604064941,-0.0,-6.34680503708296e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833068847656,0.0,0.0,9.054947440745308e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,9.535304707242176e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891967773437,0.0,0.0,7.042748620733619e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.535299614071846e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,0.0004523126408457,285.44970703125,294.1499938964844,291.9823913574219,291.69537353515625,294.6044006347656,293.7027282714844,285.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647626429796,1.750875222583658e-09,0.0009647608967497,-0.0036382963880896,0.0,0.0,0.0,-0.0056804912164807,60.0,8.180817604064941,-0.0,-6.34680503708296e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,9.091259562410414e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,9.573542774887756e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,7.070990977808833e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.573537681717426e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0004541265079751,285.4490051269531,294.1499938964844,292.1112670898437,291.7962646484375,294.56207275390625,293.5968933105469,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686913108453,2.2032964341889283e-09,0.0009686890989542,-0.0048237601295113,0.0,0.0,0.0,-0.0059050754643976,60.0,8.770602226257324,-0.0,-6.397806373570347e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
