time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904720,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823913574219,0.0,0.0,9.091259562410414e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4811096191406,0.0,0.0,9.573542774887756e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,7.070990977808833e-05,298.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,9.573537681717426e-05,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0004541265079751,285.4490051269531,294.1499938964844,292.1112670898437,291.7962646484375,294.56207275390625,293.5968933105469,285.8280944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686913108453,2.2032964341889283e-09,0.0009686890989542,-0.0048237601295113,0.0,0.0,0.0,-0.0059050754643976,60.0,8.770602226257324,-0.0,-6.397806373570347e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.1332767624408e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.617788600735366e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,7.103670941432938e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,9.617783507565036e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0004562253598123,285.4483947753906,294.1499938964844,292.2403564453125,291.8963623046875,294.5223693847656,293.470458984375,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731667232699,2.726742831526962e-09,0.0009731639875099,-0.0061953733675181,0.0,0.0,0.0,-0.0061645647510886,60.0,9.158170700073242,-0.0,-6.457076295873776e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,9.1332767624408e-05,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,9.617788600735366e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,7.103670941432938e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,9.617783507565036e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0004562253598123,285.4483947753906,294.1499938964844,292.2403564453125,291.8963623046875,294.5223693847656,293.470458984375,285.82928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731667232699,2.726742831526962e-09,0.0009731639875099,-0.0061953733675181,0.0,0.0,0.0,-0.0061645647510886,60.0,9.158170700073242,-0.0,-6.457076295873776e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,9.15694545255974e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,9.642712393542752e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4869689941406,0.0,0.0,7.122079841792583e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,9.642707300372422e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756774902344,0.0,0.0,0.000457407644717,285.4481811523437,294.1499938964844,292.3048400878906,291.9459533691406,294.504150390625,293.4114074707031,285.8300170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756886865943,3.0216060764587382e-09,0.0009756856597959,-0.0069680023007094,0.0,0.0,0.0,-0.0063107423484325,60.0,9.31391143798828,-0.0,-6.490583359664015e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.18028672458604e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,9.667292033554986e-05,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.486572265625,0.0,0.0,7.140234083635733e-05,298.4310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.667286940384656e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,0.0004585736023727,285.44793701171875,294.1499938964844,292.3692321777344,291.9952087402344,294.4858703613281,293.3456420898437,285.8307189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781770640984,3.312395246979349e-09,0.0009781738044694,-0.0077299433760344,0.0,0.0,0.0,-0.0064549073576927,60.0,9.470134735107422,-0.0,-6.523713125261565e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.228493581758812e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.718056389829144e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,7.177728548413143e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,9.718051296658814e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.0004609816533047,285.44757080078125,294.1499938964844,292.4974670410156,292.09246826171875,294.4519348144531,293.22772216796875,285.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833116782829,3.9129655071690195e-09,0.0009833078365772,-0.0093035493046045,0.0,0.0,0.0,-0.0067526283673942,60.0,9.757174491882324,-0.0,-6.592402712612967e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,9.228493581758812e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,9.718056389829144e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,7.177728548413143e-05,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,9.718051296658814e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747619628906,0.0,0.0,0.0004609816533047,285.44757080078125,294.1499938964844,292.4974670410156,292.09246826171875,294.4519348144531,293.22772216796875,285.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833116782829,3.9129655071690195e-09,0.0009833078365772,-0.0093035493046045,0.0,0.0,0.0,-0.0067526283673942,60.0,9.757174491882324,-0.0,-6.592402712612967e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,9.257386409444734e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,9.748481534188612e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,7.200200343504548e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.748477168614043e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0004624249122571,285.44732666015625,294.1499938964844,292.62469482421875,292.187744140625,294.4207763671875,293.15234375,285.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863945888355,4.272902476287754e-09,0.0009863903978839,-0.0102466139942407,0.0,0.0,0.0,-0.006931088399142,60.0,10.017913818359377,-0.0,-6.633741378436754e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4796447753906,0.0,0.0,9.257386409444734e-05,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783935546875,0.0,0.0,9.748481534188612e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4851989746094,0.0,0.0,7.200200343504548e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.748477168614043e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742736816406,0.0,0.0,0.0004624249122571,285.44732666015625,294.1499938964844,292.62469482421875,292.187744140625,294.4207763671875,293.15234375,285.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863945888355,4.272902476287754e-09,0.0009863903978839,-0.0102466139942407,0.0,0.0,0.0,-0.006931088399142,60.0,10.017913818359377,-0.0,-6.633741378436754e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,9.279832011088728e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,9.77211821009405e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,7.21765827620402e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,9.77211311692372e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,0.0004635461373254,285.4471740722656,294.1499938964844,292.7504577636719,292.2806701660156,294.3916931152344,293.0911560058594,285.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887826163321,4.5525121450396e-09,0.0009887780761346,-0.0109792025759816,0.0,0.0,0.0,-0.0070696864277124,60.0,10.262063026428224,-0.0,-6.665944596306872e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4791259765625,0.0,0.0,9.279832011088728e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779052734375,0.0,0.0,9.77211821009405e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.484619140625,0.0,0.0,7.21765827620402e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,9.77211311692372e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47381591796875,0.0,0.0,0.0004635461373254,285.4471740722656,294.1499938964844,292.7504577636719,292.2806701660156,294.3916931152344,293.0911560058594,285.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887826163321,4.5525121450396e-09,0.0009887780761346,-0.0109792025759816,0.0,0.0,0.0,-0.0070696864277124,60.0,10.262063026428224,-0.0,-6.665944596306872e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,9.295171912526712e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.78827229118906e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,7.229589391499758e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,9.78826719801873e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0004643124120775,285.4471130371094,294.1499938964844,292.8743591308594,292.3708190917969,294.36492919921875,293.06024169921875,285.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904170874506,4.7435961825215145e-09,0.0009904124308377,-0.0114798387512564,0.0,0.0,0.0,-0.0071644173003733,60.0,10.49072551727295,-0.0,-6.687997000653922e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786682128906,0.0,0.0,9.295171912526712e-05,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.78827229118906e-05,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841003417969,0.0,0.0,7.229589391499758e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759216308594,0.0,0.0,9.78826719801873e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47344970703125,0.0,0.0,0.0004643124120775,285.4471130371094,294.1499938964844,292.8743591308594,292.3708190917969,294.36492919921875,293.06024169921875,285.83905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904170874506,4.7435961825215145e-09,0.0009904124308377,-0.0114798387512564,0.0,0.0,0.0,-0.0071644173003733,60.0,10.49072551727295,-0.0,-6.687997000653922e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.299785597249866e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.477294921875,0.0,0.0,9.793129720492288e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48388671875,0.0,0.0,7.233177166199312e-05,298.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4757385253906,0.0,0.0,9.79312535491772e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,0.0004645428562071,285.44708251953125,294.1499938964844,292.9354858398437,292.41473388671875,294.35211181640625,293.04669189453125,285.84033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909085929393,4.8010524444919164e-09,0.0009909038199111,-0.0116303712129592,0.0,0.0,0.0,-0.0071929008699953,60.0,10.599573135375977,-0.0,-6.694634890891393e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,9.30280948523432e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,9.796314407140017e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.483642578125,0.0,0.0,7.235529483295977e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,9.796310041565448e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731140136719,0.0,0.0,0.000464693934191,285.4471130371094,294.1499938964844,292.9960021972656,292.45782470703125,294.3399353027344,293.03973388671875,285.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912307141348,4.83871342993325e-09,0.0009912259411066,-0.0117290401831269,0.0,0.0,0.0,-0.0072115715593099,60.0,10.703773498535156,-0.0,-6.69898767569066e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.305666026193649e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.79932228801772e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,7.237750833155587e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,9.79931719484739e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0004648366011679,285.4472045898437,294.1499938964844,293.114990234375,292.5413513183594,294.31744384765625,293.0434265136719,285.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915347909554,4.874257886200439e-09,0.0009915299015119,-0.0118221649900078,0.0,0.0,0.0,-0.0072291931137442,60.0,10.900348663330078,-0.0,-6.70309674433156e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779663085937,0.0,0.0,9.305666026193649e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,9.79932228801772e-05,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,7.237750833155587e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753112792969,0.0,0.0,9.79931719484739e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728698730469,0.0,0.0,0.0004648366011679,285.4472045898437,294.1499938964844,293.114990234375,292.5413513183594,294.31744384765625,293.0434265136719,285.8445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915347909554,4.874257886200439e-09,0.0009915299015119,-0.0118221649900078,0.0,0.0,0.0,-0.0072291931137442,60.0,10.900348663330078,-0.0,-6.70309674433156e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,9.30687747313641e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,9.800597763387486e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,7.238693069666624e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.800593397812918e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0004648971080314,285.4474182128906,294.1499938964844,293.2309265136719,292.6209716796875,294.29736328125,293.0668640136719,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916635463014,4.889313842681986e-09,0.0009916586568579,-0.0118616102263331,0.0,0.0,0.0,-0.0072366571985185,60.0,11.083843231201172,-0.0,-6.704837574034175e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4777526855469,0.0,0.0,9.30687747313641e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765930175781,0.0,0.0,9.800597763387486e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,7.238693069666624e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47509765625,0.0,0.0,9.800593397812918e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726867675781,0.0,0.0,0.0004648971080314,285.4474182128906,294.1499938964844,293.2309265136719,292.6209716796875,294.29736328125,293.0668640136719,285.84771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916635463014,4.889313842681986e-09,0.0009916586568579,-0.0118616102263331,0.0,0.0,0.0,-0.0072366571985185,60.0,11.083843231201172,-0.0,-6.704837574034175e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,9.308798325946556e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.80262047960423e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,7.240186823764816e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,9.8026153864339e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0004649930633604,285.4476928710937,294.1499938964844,293.34332275390625,292.69635009765625,294.2796325683594,293.1062316894531,285.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918678551912,4.913206286261129e-09,0.0009918629657477,-0.0119242062792181,0.0,0.0,0.0,-0.0072485017590224,60.0,11.256834983825684,-0.0,-6.707600874733545e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775695800781,0.0,0.0,9.308798325946556e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.80262047960423e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48272705078125,0.0,0.0,7.240186823764816e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,9.8026153864339e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0004649930633604,285.4476928710937,294.1499938964844,293.34332275390625,292.69635009765625,294.2796325683594,293.1062316894531,285.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918678551912,4.913206286261129e-09,0.0009918629657477,-0.0119242062792181,0.0,0.0,0.0,-0.0072485017590224,60.0,11.256834983825684,-0.0,-6.707600874733545e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.312449401477352e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,9.806465095607564e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,7.243026630021632e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,9.806460730032995e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0004651754861697,285.4480895996094,294.1499938964844,293.4518737792969,292.76708984375,294.2641906738281,293.1586608886719,285.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922565659508,4.958661925513752e-09,0.0009922515600919,-0.0120432954281568,0.0,0.0,0.0,-0.0072710355743765,60.0,11.420795440673828,-0.0,-6.71286031206364e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.312449401477352e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,9.806465095607564e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,7.243026630021632e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,9.806460730032995e-05,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0004651754861697,285.4480895996094,294.1499938964844,293.4518737792969,292.76708984375,294.2641906738281,293.1586608886719,285.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922565659508,4.958661925513752e-09,0.0009922515600919,-0.0120432954281568,0.0,0.0,0.0,-0.0072710355743765,60.0,11.420795440673828,-0.0,-6.71286031206364e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.314964700024576e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,9.809113544179128e-05,298.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,7.244982407428324e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,9.809109178604558e-05,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.000465301098302,285.4483337402344,294.1499938964844,293.5045471191406,292.80059814453125,294.25750732421875,293.18994140625,285.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992524321191,4.989977320235539e-09,0.0009925194317474,-0.0121253384277224,0.0,0.0,0.0,-0.0072865597903728,60.0,11.498963356018066,-0.0,-6.716484080016016e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4774780273437,0.0,0.0,9.31791146285832e-05,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,9.812217467697336e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,7.247275061672553e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.47491455078125,0.0,0.0,9.812213102122767e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0004654483345802,285.4486083984375,294.1499938964844,293.5560913085937,292.83282470703125,294.2515869140625,293.2242126464844,285.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928382933139,5.026680849340437e-09,0.0009928332874551,-0.012221498414874,0.0,0.0,0.0,-0.0073047555051743,60.0,11.57422924041748,-0.0,-6.720733125575863e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,9.321870311396196e-05,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,9.816385863814504e-05,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825439453125,0.0,0.0,7.250353519339114e-05,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,9.816381498239934e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.0004656460660044,285.448974609375,294.1499938964844,293.6124267578125,292.8673095703125,294.2463684082031,293.2668151855469,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932604152709,5.075980524793522e-09,0.0009932552929967,-0.0123506570234894,0.0,0.0,0.0,-0.0073291980661451,60.0,11.65316104888916,-0.0,-6.726442336457694e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,9.324988059233874e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,9.819668775890024e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,7.252778596011922e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,9.819664410315454e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727783203125,0.0,0.0,0.0004658018006011,285.44927978515625,294.1499938964844,293.6556091308594,292.8931884765625,294.2422790527344,293.30029296875,285.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935921989381,5.114805912143083e-09,0.0009935870766639,-0.0124523751437664,0.0,0.0,0.0,-0.0073484443128108,60.0,11.715176582336426,-0.0,-6.730940071975057e-08,0.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.050000000745058,9.332649642601608e-05,298.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.050000000745058,9.82773708528839e-05,298.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.050000000745058,7.258737605297938e-05,298.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.050000000745058,9.82773199211806e-05,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.050000000745058,0.0004661845450755,285.449951171875,285.4460144042969,293.75,292.9478454589844,294.2333374023437,293.3770751953125,285.86798095703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226472485147e-09,0.0009944025659933,-0.0127023635432124,0.0,0.0,0.0,-0.0073957461863756,60.0,11.853230476379396,-0.0,-6.742001090742633e-08,1.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47772216796875,0.0,0.050000000745058,9.332649642601608e-05,298.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4766540527344,0.0,0.050000000745058,9.82773708528839e-05,298.7995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4826354980469,0.0,0.050000000745058,7.258737605297938e-05,298.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4752502441406,0.0,0.050000000745058,9.82773199211806e-05,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4729919433594,0.0,0.050000000745058,0.0004661845450755,285.449951171875,285.4460144042969,293.75,292.9478454589844,294.2333374023437,293.3770751953125,285.86798095703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210226472485147e-09,0.0009944025659933,-0.0127023635432124,0.0,0.0,0.0,-0.0073957461863756,60.0,11.853230476379396,-0.0,-6.742001090742633e-08,1.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.6335161924362183,0.050000000745058,0.0407944284379482,298.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048034667969,0.6335161924362183,0.050000000745058,0.0429585054516792,298.7661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.6335161924362183,0.050000000745058,0.0317290090024471,298.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.6335161924362183,0.050000000745058,0.0429585017263889,298.5028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040405273437,0.6335161924362183,0.050000000745058,0.203776553273201,285.7463073730469,285.3891296386719,293.7958679199219,292.9736328125,296.8769226074219,297.5581970214844,286.09051513671875,1.0,0.1097052842378616,0.0856773555278778,0.0856773555278778,1.0,1.0,-0.4341291487216949,0.0005790681461803,0.433550089597702,-0.1300227493047714,0.0,0.0,0.0,10.215173721313477,60.0,1419.1746826171875,0.0,12.265069007873535,1.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641540527344,0.6315830945968628,0.050000000745058,0.0452589206397533,298.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66412353515625,0.6315830945968628,0.050000000745058,0.0476598218083381,298.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641845703125,0.6315830945968628,0.050000000745058,0.0352013818919658,298.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66412353515625,0.6315830945968628,0.050000000745058,0.0476598218083381,298.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6640930175781,0.6315830945968628,0.050000000745058,0.2260776758193969,286.7864990234375,285.33209228515625,293.84185791015625,292.9993896484375,297.2510070800781,298.6449279785156,287.611328125,1.0,0.1211176440119743,0.1715620160102844,0.1715620160102844,1.0,1.0,-0.4822380244731903,0.0181588772684335,0.4640791416168213,-0.1240893378853797,0.0,0.0,0.0,12.508216857910156,60.0,2936.53271484375,0.0,16.696313858032227,1.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.807689947228405e-21,3.9038449736142016e-21,3.903844569717419e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.5985104441642761,0.050000000745058,0.0455389320850372,298.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.5985104441642761,0.050000000745058,0.0479546897113323,298.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.5985104441642761,0.050000000745058,0.0354191698133945,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.5985104441642761,0.050000000745058,0.0479546897113323,298.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308654785156,0.5985104441642761,0.050000000745058,0.2274763882160186,288.382568359375,285.27471923828125,293.8881530761719,293.0252380371094,297.2396545410156,298.6504211425781,289.065673828125,1.0,0.1314090490341186,0.2579537034034729,0.2579537034034729,1.0,1.0,-0.4852263331413269,0.0372084565460681,0.4480178952217102,-0.1056926921010017,1.0,1.0,0.0,16.29541778564453,60.0,3068.978271484375,0.0,19.9989013671875,1.0,281.91436767578125,283.8977355957031,295.3602905273437,296.90509033203125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602490605786,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.607196902815189e-09,2.6779671813415007e-09,1.00000160929703e-10,1.5350040882822213e-07,1.503382947021237e-07,3.162111683607804e-09,0.0,0.0,-0.0,3.944809577660635e-05,0.0,6.6716471756878004e-12,6.2486562590891034e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553649902344,0.5710393190383911,0.050000000745058,0.0456804260611534,298.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553649902344,0.5710393190383911,0.050000000745058,0.0481036901473999,298.64263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553649902344,0.5710393190383911,0.050000000745058,0.0355292223393917,298.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553649902344,0.5710393190383911,0.050000000745058,0.0481036901473999,298.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6553649902344,0.5710393190383911,0.050000000745058,0.2281831949949264,288.608154296875,285.2183837890625,293.9335632324219,293.0505065917969,297.2313842773437,298.6189270019531,287.64306640625,1.0,0.1405899077653885,0.3427094221115112,0.3427094221115112,1.0,1.0,-0.4867341518402099,0.0681967362761497,0.4185374081134796,-0.0750690847635269,1.0,1.0,0.0,20.03398704528809,60.0,11570.3583984375,0.0,23.18661117553711,1.0,282.25469970703125,287.6317749023437,296.0675354003906,297.09112548828125,293.1499938964844,293.1499938964844,283.1499938964844,1470.20947265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4021573066711426,1.0,0.0,0.0,0.8055330514907837,0.8055365085601807,5.352683984938268e-08,4.24570369720459,4.245693683624268,9.956616850104185e-06,0.0,0.0,-0.0,5202.74072265625,0.0,16.523941040039062,1892.5076904296875,0.0,279.4825134277344,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.60662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.5492603182792664,0.050000000745058,0.045817781239748,298.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.5492603182792664,0.050000000745058,0.0482483282685279,298.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.5492603182792664,0.050000000745058,0.0356360524892807,298.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.5492603182792664,0.050000000745058,0.0482483282685279,298.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.5492603182792664,0.050000000745058,0.2288693040609359,286.76971435546875,285.1614074707031,293.9794921875,293.075927734375,297.2210388183594,298.5849304199219,286.02984619140625,1.0,0.1489882469177246,0.428386777639389,0.428386777639389,1.0,1.0,-0.4881978034973144,0.1095187067985534,0.378679096698761,-0.0341417603194713,1.0,1.0,0.0,23.712387084960938,60.0,11326.1083984375,0.0,26.33717536926269,1.0,282.5826721191406,285.6048889160156,296.0862731933594,297.03387451171875,293.1499938964844,293.1499938964844,283.1499938964844,2478.958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241239726543426,1.0,0.0,0.0,1.0487174987792969,1.0487195253372192,7.388989331502671e-08,4.2653350830078125,4.265325546264648,9.790954209165648e-06,0.0,0.0,-0.0,4283.31884765625,0.0,35.34614181518555,1895.35693359375,0.0,320.399169921875,0.2666367292404175,1.0,0.0,3.0,1.0,0.0
17906760,298.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.5324774384498596,0.050000000745058,0.045949038118124,298.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.5324774384498596,0.050000000745058,0.0483865514397621,298.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.5324774384498596,0.050000000745058,0.0357381403446197,298.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.5324774384498596,0.050000000745058,0.0483865514397621,298.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7235412597656,0.5324774384498596,0.050000000745058,0.2295249700546264,285.62554931640625,285.1044311523437,294.02545166015625,293.10125732421875,297.1018371582031,298.546875,285.28863525390625,1.0,0.1565461605787277,0.5427094101905823,0.5427094101905823,0.800000011920929,1.0,-0.4895966649055481,0.1663429737091064,0.3232536911964416,0.0222378019243478,1.0,1.0,0.0,27.23103713989257,60.0,10660.4033203125,0.0,29.36628532409668,1.0,282.83551025390625,284.891357421875,296.0703125,296.87078857421875,293.1499938964844,293.1499938964844,283.1499938964844,3847.56689453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693665266036987,1.0,0.0,0.0,1.3065229654312134,1.306525945663452,1.1391376375513573e-07,4.265914440155029,4.265904903411865,9.78601019596681e-06,0.0,0.0,-0.0,3751.666748046875,0.0,68.26837158203125,1895.435791015625,0.0,224.68316650390625,0.3321946859359741,1.0,0.0,3.0,1.0,0.0
17906820,298.51861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.51241135597229,0.050000000745058,0.046153999865055,298.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.51241135597229,0.050000000745058,0.0486023835837841,298.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.51241135597229,0.050000000745058,0.0358975566923618,298.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.51241135597229,0.050000000745058,0.0486023835837841,298.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.51241135597229,0.050000000745058,0.2305487841367721,284.9687194824219,285.0071716308594,294.1038818359375,293.1442565917969,295.9706115722656,298.4808044433594,284.8984069824219,1.0,0.1676750481128692,0.7378300428390503,0.7378300428390503,0.458649218082428,1.0,-0.4917796552181244,0.3083735108375549,0.1834061443805694,0.1633506268262863,0.829032301902771,0.829032301902771,0.0,32.732933044433594,60.0,10658.09375,0.0,34.16339492797852,1.0,283.063720703125,284.5880432128906,296.1300048828125,296.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,8514.984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3381474614143371,1.0,0.0,0.0,1.6681095361709597,1.6681147813796997,1.856703590874531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3937.08642578125,0.0,149.7519073486328,1895.4371337890625,0.0,176.09202575683594,0.4215027987957001,1.0,0.0,3.0,1.0,0.0
17906880,298.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5097885131835938,0.050000000745058,0.0461863130331039,298.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5097885131835938,0.050000000745058,0.0486364103853702,298.5062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5097885131835938,0.050000000745058,0.0359226875007152,298.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5097885131835938,0.050000000745058,0.0486364103853702,298.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.5097885131835938,0.050000000745058,0.2307101935148239,284.92901611328125,284.9904479980469,294.11737060546875,293.151611328125,295.6383972167969,298.4701232910156,284.8736267089844,1.0,0.1693727821111679,0.7713547348976135,0.7713547348976135,0.4000000059604645,1.0,-0.4921246469020843,0.3493632674217224,0.1427613645792007,0.2041115313768386,0.8084391951560974,0.8084391951560974,0.0,33.603023529052734,60.0,10778.6298828125,0.0,34.93067169189453,1.0,283.08209228515625,284.5871887207031,296.1435852050781,296.8983154296875,293.1499938964844,293.1499938964844,283.1499938964844,9633.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413626253604889,1.0,0.0,0.0,1.7032256126403809,1.7032310962677002,1.935698747956849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.276123046875,0.0,162.05105590820312,1895.4371337890625,0.0,181.0434417724609,0.4287385940551758,1.0,0.0,3.0,1.0,0.0
